time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,298.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.5097911357879639,0.050000000745058,0.0461862795054912,298.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.5097911357879639,0.050000000745058,0.0486363768577575,298.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.5097911357879639,0.050000000745058,0.0359226614236831,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.5097911357879639,0.050000000745058,0.0486363768577575,298.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.5097911357879639,0.050000000745058,0.2307100296020507,284.8689270019531,284.9904479980469,294.11737060546875,293.151611328125,294.638916015625,298.4673156738281,284.8572998046875,1.0,0.1693710535764694,0.7710962295532227,0.7710962295532227,0.4000000059604645,1.0,-0.4921242594718933,0.3493473529815674,0.1427768915891647,0.204095721244812,0.6964499354362488,0.6964499354362488,0.0,33.60213088989258,60.0,10534.234375,0.0,34.92990493774414,1.0,283.03424072265625,284.6283264160156,296.53338623046875,297.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,13094.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989322781562805,1.0,0.0,0.0,1.535483956336975,1.5354894399642944,1.5732008762370242e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.6484375,0.0,135.30323791503906,1895.4371337890625,0.0,273.8070678710937,0.400495171546936,1.0,0.0,3.0,1.0,0.0
17906940,298.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5015218257904053,0.050000000745058,0.0462989993393421,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5015218257904053,0.050000000745058,0.0487550720572471,298.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5015218257904053,0.050000000745058,0.0360103324055671,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5015218257904053,0.050000000745058,0.0487550720572471,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5015218257904053,0.050000000745058,0.2312730848789215,284.8699951171875,284.95001220703125,294.16668701171875,293.178466796875,293.5861511230469,298.43194580078125,284.8817749023437,1.0,0.1751378029584884,0.8939246535301208,0.8939246535301208,0.1853623241186142,1.0,-0.4933257400989532,0.4607628583908081,0.0325629040598869,0.3148527443408966,0.6886235475540161,0.6886235475540161,0.0,36.63394165039063,60.0,11112.41015625,-0.0,37.60832214355469,1.0,283.0997009277344,284.7587585449219,296.3382263183594,297.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,15069.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047323167324066,1.0,0.0,0.0,1.5731635093688965,1.5731693506240845,1.651357592891145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.03271484375,0.0,149.7825927734375,1895.4371337890625,0.0,284.0692749023437,0.4166103601455688,1.0,0.0,3.0,1.0,0.0
17907000,298.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957269728183746,0.050000000745058,0.046388704329729,298.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957269728183746,0.050000000745058,0.0488495416939258,298.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957269728183746,0.050000000745058,0.036080103367567,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957269728183746,0.050000000745058,0.0488495416939258,298.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957269728183746,0.050000000745058,0.2317211925983429,284.8930969238281,284.95001220703125,294.20928955078125,293.2015380859375,293.22509765625,298.4062194824219,284.9063415527344,1.0,0.1795520633459091,1.0,1.0,0.0,1.0,-0.4942816495895386,0.4942794442176819,2.211555283793132e-06,0.3481166958808899,0.6828625798225403,0.6828625798225403,0.0,39.03933334350586,60.0,11483.5908203125,-0.0,39.73433303833008,1.0,283.1258850097656,284.8211975097656,296.2605285644531,297.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,16312.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042272269725799,1.0,0.0,0.0,1.6040698289871216,1.6040761470794678,1.7168800070521686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.1015625,0.0,160.9053955078125,1895.4371337890625,0.0,283.1656188964844,0.4230327606201172,1.0,0.0,3.0,1.0,0.0
17907060,298.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.0465573593974113,298.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.0490271411836147,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.0362112782895565,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.0490271411836147,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.2325636446475982,284.9417419433594,284.95001220703125,294.3012390136719,293.2509460449219,293.29083251953125,298.3634033203125,284.9461669921875,1.0,0.1875154972076416,1.0,1.0,0.0,1.0,-0.4960787892341614,0.4960784316062927,3.523925329318445e-07,0.3497899770736694,0.6954851150512695,0.6954851150512695,0.0,43.55268096923828,48.0,11746.15234375,-0.0,43.73713684082031,1.0,283.1451721191406,284.8469543457031,296.23974609375,297.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,16398.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399747371673584,1.0,0.0,0.0,1.6527478694915771,1.6527544260025024,1.8226640463581134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.91162109375,0.0,172.8898468017578,1895.4371337890625,0.0,275.2344055175781,0.4360527694225311,1.0,0.0,3.0,1.0,0.0
17907120,298.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.0465573593974113,298.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.0490271411836147,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.0362112782895565,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.0490271411836147,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.486026257276535,0.050000000745058,0.2325636446475982,284.9417419433594,284.95001220703125,294.3012390136719,293.2509460449219,293.29083251953125,298.3634033203125,284.9461669921875,1.0,0.1875154972076416,1.0,1.0,0.0,1.0,-0.4960787892341614,0.4960784316062927,3.523925329318445e-07,0.3497899770736694,0.6954851150512695,0.6954851150512695,0.0,43.55268096923828,48.0,11746.15234375,-0.0,43.73713684082031,1.0,283.1451721191406,284.8469543457031,296.23974609375,297.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,16398.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399747371673584,1.0,0.0,0.0,1.6527478694915771,1.6527544260025024,1.8226640463581134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.91162109375,0.0,172.8898468017578,1895.4371337890625,0.0,275.2344055175781,0.4360527694225311,1.0,0.0,3.0,1.0,0.0
17907180,298.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.0465969070792198,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.0490687862038612,298.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.0362420380115509,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.0490687862038612,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.2327612042427063,284.9409484863281,284.95001220703125,294.39312744140625,293.2998352050781,293.3827819824219,298.33380126953125,284.9395446777344,1.0,0.1888491064310073,1.0,1.0,0.0,1.0,-0.4965006113052368,0.4965002536773681,3.529000878188526e-07,0.3504454791545868,0.6904259324073792,0.6904259324073792,0.0,44.61367034912109,36.0,11828.0517578125,-0.0,44.682106018066406,1.0,283.1490783691406,284.8280029296875,296.2889709472656,297.1971130371094,293.1499938964844,293.1499938964844,283.1499938964844,17208.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972685635089874,1.0,0.0,0.0,1.6841119527816772,1.6841187477111816,1.892497465405541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.05029296875,0.0,183.54837036132807,1895.4371337890625,0.0,270.9081726074219,0.4442025125026703,1.0,0.0,3.0,1.0,0.0
17907240,298.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.0465969070792198,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.0490687862038612,298.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.0362420380115509,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.0490687862038612,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.4838772416114807,0.050000000745058,0.2327612042427063,284.9409484863281,284.95001220703125,294.39312744140625,293.2998352050781,293.3827819824219,298.33380126953125,284.9395446777344,1.0,0.1888491064310073,1.0,1.0,0.0,1.0,-0.4965006113052368,0.4965002536773681,3.529000878188526e-07,0.3504454791545868,0.6904259324073792,0.6904259324073792,0.0,44.61367034912109,36.0,11828.0517578125,-0.0,44.682106018066406,1.0,283.1490783691406,284.8280029296875,296.2889709472656,297.1971130371094,293.1499938964844,293.1499938964844,283.1499938964844,17208.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972685635089874,1.0,0.0,0.0,1.6841119527816772,1.6841187477111816,1.892497465405541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.05029296875,0.0,183.54837036132807,1895.4371337890625,0.0,270.9081726074219,0.4442025125026703,1.0,0.0,3.0,1.0,0.0
17907300,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4851700067520141,0.050000000745058,0.046573057770729,298.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4851700067520141,0.050000000745058,0.0490436740219593,298.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4851700067520141,0.050000000745058,0.0362234897911548,298.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4851700067520141,0.050000000745058,0.0490436740219593,298.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4851700067520141,0.050000000745058,0.2326420694589615,284.9403381347656,284.95001220703125,294.4390563964844,293.3240661621094,293.4287109375,298.3227844238281,284.94122314453125,1.0,0.1875937134027481,1.0,1.0,0.0,1.0,-0.4962465465068817,0.496246188879013,3.527612477682851e-07,0.3504285812377929,0.6867977976799011,0.6867977976799011,0.0,43.97768020629883,36.0,11848.6015625,-0.0,44.11530685424805,1.0,283.1495666503906,284.8297424316406,296.3169860839844,297.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,17618.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967797458171844,1.0,0.0,0.0,1.6847277879714966,1.6847347021102903,1.8938818868718962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.23486328125,0.0,185.1238555908203,1895.4371337890625,0.0,270.06005859375,0.4453068673610687,1.0,0.0,3.0,1.0,0.0
17907360,298.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.487769067287445,0.050000000745058,0.0465256907045841,298.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.487769067287445,0.050000000745058,0.0489937923848629,298.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.487769067287445,0.050000000745058,0.036186646670103,298.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.487769067287445,0.050000000745058,0.0489937923848629,298.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.487769067287445,0.050000000745058,0.2324054539203643,284.94317626953125,284.95001220703125,294.4849853515625,293.3481750488281,293.4746398925781,298.3139038085937,284.94500732421875,1.0,0.1852406859397888,1.0,1.0,0.0,1.0,-0.4957419037818908,0.4957415461540222,3.524101543916913e-07,0.3502269685268402,0.6860239505767822,0.6860239505767822,0.0,42.71273422241211,25.0,11873.384765625,-0.0,42.98972702026367,1.0,283.1498107910156,284.8326416015625,296.3449401855469,297.25604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17784.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39669269323349,1.0,0.0,0.0,1.6858280897140503,1.6858350038528442,1.8963564230034533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.13427734375,0.0,185.9789123535156,1895.4371337890625,0.0,269.9091796875,0.4459725022315979,1.0,0.0,3.0,1.0,0.0
17907420,298.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.4925369918346405,0.050000000745058,0.0464418679475784,298.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.4925369918346405,0.050000000745058,0.0489055216312408,298.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.4925369918346405,0.050000000745058,0.0361214503645896,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.4925369918346405,0.050000000745058,0.0489055216312408,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.4925369918346405,0.050000000745058,0.2319867312908172,284.94744873046875,284.95001220703125,294.5437316894531,293.3787841796875,293.5333557128906,298.30523681640625,284.94879150390625,1.0,0.1811175942420959,1.0,1.0,0.0,1.0,-0.4948485791683197,0.494848221540451,3.517520212881209e-07,0.3497876226902008,0.6870273947715759,0.6870273947715759,0.0,40.47346115112305,25.0,11905.5517578125,-0.0,41.00262069702149,1.0,283.1499328613281,284.833740234375,296.3800354003906,297.2945861816406,293.1499938964844,293.1499938964844,283.1499938964844,17809.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970603048801422,1.0,0.0,0.0,1.6900906562805176,1.6900975704193115,1.905958413317421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.92578125,0.0,187.1695098876953,1895.4371337890625,0.0,270.546630859375,0.4469431638717651,1.0,0.0,3.0,1.0,0.0
17907480,298.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5991596579551697,0.1707067638635635,0.073239229619503,298.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4996336102485657,0.050000000745058,0.0487847626209259,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5016174912452698,0.1622454077005386,0.0364312455058097,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4996336102485657,0.050000000745058,0.0487847626209259,298.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4996336102485657,0.050000000745058,0.2314139157533645,284.94927978515625,284.95001220703125,294.5767822265625,293.3959045410156,293.5666198730469,298.3013916015625,284.95635986328125,1.0,0.1786343902349472,1.0,1.0,0.0,1.0,-0.5263268947601318,0.5263264775276184,3.7852646528335764e-07,0.372444748878479,0.6878374814987183,0.6878374814987183,0.0,37.642948150634766,45.0,12247.029296875,-0.0,42.04763412475586,1.0,283.14996337890625,284.84326171875,296.39923095703125,297.3162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17802.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974320888519287,1.0,0.0,0.0,1.693082332611084,1.693089246749878,1.912711837803727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.81884765625,0.0,187.92166137695312,1895.4371337890625,0.0,271.1922607421875,0.447546124458313,1.0,0.0,3.0,1.0,0.0
17907540,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.7948077321052551,0.1648329645395279,0.148216426372528,298.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.5255309343338013,0.1543695479631424,0.0484528951346874,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.7791057825088501,0.1612484902143478,0.1087534427642822,298.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.5255309343338013,0.050000000745058,0.0484528951346874,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.5255309343338013,0.050000000745058,0.2298396676778793,285.1658935546875,284.95001220703125,294.6259765625,293.4212341308594,293.6185607910156,298.237060546875,285.29998779296875,1.0,0.1823150664567947,1.0,1.0,0.0,1.0,-0.7005454897880554,0.7005448937416077,5.46262413081422e-07,0.506239116191864,0.8556244969367981,0.8556244969367981,0.0,30.696643829345703,45.0,15752.36328125,-0.0,56.21050262451172,1.0,283.1499938964844,285.1896057128906,296.47100830078125,297.4917297363281,293.1499938964844,293.1499938964844,283.1499938964844,13031.4541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038749933242798,1.0,0.0,0.0,1.8202080726623533,1.820214867591858,2.2107289510131525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.9033203125,0.0,205.3577575683593,1895.4371337890625,0.0,282.5365600585937,0.4673706591129303,1.0,0.0,3.0,1.0,0.0
17907600,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.815697968006134,0.1610147505998611,0.1470756530761718,298.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.7801448702812195,0.1548445373773574,0.135772094130516,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.8101978898048401,0.1582112908363342,0.1120214462280273,298.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.5433743596076965,0.050000000745058,0.0482923425734043,297.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.5433743596076965,0.050000000745058,0.2290780693292617,285.4420166015625,284.95001220703125,294.66845703125,293.4429931640625,293.6620483398437,298.1506652832031,285.5014038085937,1.0,0.1879661530256271,1.0,1.0,0.0,1.0,-0.8066640496253967,0.8066633939743042,6.65370521346631e-07,0.5906440019607544,1.0,1.0,0.0,27.65984916687012,33.0,18204.05859375,-0.0,67.92076110839844,1.0,283.1499938964844,285.2672424316406,296.6133117675781,297.7747497558594,293.1499938964844,293.1499938964844,283.1499938964844,9464.671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258899390697479,1.0,0.0,0.0,2.042952537536621,2.042959690093994,2.784902335406514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.3505859375,0.0,261.2398986816406,1895.4371337890625,0.0,323.88214111328125,0.5100259780883789,1.0,0.0,3.0,1.0,0.0
17907660,298.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.851780116558075,0.1625889986753463,0.1458788365125656,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.8325381278991699,0.149322435259819,0.1429238766431808,298.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.8461238145828247,0.1589316129684448,0.1111328899860382,298.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8288150429725647,0.1503332108259201,0.140878215432167,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.5759283900260925,0.050000000745058,0.2280390560626983,285.62432861328125,284.95001220703125,294.7600402832031,293.4894104003906,293.7544860839844,298.0364990234375,285.6482849121094,1.0,0.19243785738945,1.0,1.0,0.0,1.0,-0.9226967096328736,0.9226958751678468,8.127314572448086e-07,0.6849318146705627,1.0,1.0,0.0,23.38406562805176,25.0,20917.23046875,-0.0,81.5218734741211,1.0,283.1499938964844,285.314453125,296.8146057128906,298.2225036621094,293.1499938964844,293.1499938964844,283.1499938964844,12030.5595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495248407125473,1.0,0.0,0.0,2.3102920055389404,2.3103013038635254,3.561452501799067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.7900390625,0.0,377.4562377929688,1895.4371337890625,0.0,492.5605773925781,0.5748273730278015,1.0,0.0,3.0,1.0,0.0
17907720,298.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.851780116558075,0.1625889986753463,0.1458788365125656,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.8325381278991699,0.149322435259819,0.1429238766431808,298.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.8461238145828247,0.1589316129684448,0.1111328899860382,298.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8288150429725647,0.1503332108259201,0.140878215432167,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.5759283900260925,0.050000000745058,0.2280390560626983,285.62432861328125,284.95001220703125,294.7600402832031,293.4894104003906,293.7544860839844,298.0364990234375,285.6482849121094,1.0,0.19243785738945,1.0,1.0,0.0,1.0,-0.9226967096328736,0.9226958751678468,8.127314572448086e-07,0.6849318146705627,1.0,1.0,0.0,23.38406562805176,25.0,20917.23046875,-0.0,81.5218734741211,1.0,283.1499938964844,285.314453125,296.8146057128906,298.2225036621094,293.1499938964844,293.1499938964844,283.1499938964844,12030.5595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495248407125473,1.0,0.0,0.0,2.3102920055389404,2.3103013038635254,3.561452501799067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.7900390625,0.0,377.4562377929688,1895.4371337890625,0.0,492.5605773925781,0.5748273730278015,1.0,0.0,3.0,1.0,0.0
17907780,298.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.8874109387397766,0.1774651259183883,0.0972945988178253,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8874109387397766,0.152998462319374,0.1024558097124099,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.8874109387397766,0.1694412380456924,0.0756735876202583,297.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8874109387397766,0.1488271206617355,0.1024558097124099,297.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9721705317497252,0.1396064162254333,0.624964714050293,285.8070983886719,284.95001220703125,294.8514709472656,293.5350952148437,293.8466796875,298.03955078125,285.8320007324219,1.0,0.1979585886001587,1.0,1.0,0.0,1.0,-1.072109341621399,1.0721083879470823,1.0321255103917792e-06,0.8087778687477112,1.0,1.0,0.0,14.59603500366211,45.0,24013.3203125,-0.0,108.7822265625,1.0,283.1499938964844,285.4125061035156,296.8352355957031,298.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,14425.43359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564375519752502,1.0,0.0,0.0,2.529813051223755,2.5298240184783936,4.270416127383214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.63720703125,0.0,495.6001892089844,1895.4371337890625,0.0,713.9595947265625,0.6281657218933105,1.0,0.0,3.0,1.0,0.0
17907840,298.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.8874109387397766,0.1774651259183883,0.0972945988178253,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8874109387397766,0.152998462319374,0.1024558097124099,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.8874109387397766,0.1694412380456924,0.0756735876202583,297.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8874109387397766,0.1488271206617355,0.1024558097124099,297.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9721705317497252,0.1396064162254333,0.624964714050293,285.8070983886719,284.95001220703125,294.8514709472656,293.5350952148437,293.8466796875,298.03955078125,285.8320007324219,1.0,0.1979585886001587,1.0,1.0,0.0,1.0,-1.072109341621399,1.0721083879470823,1.0321255103917792e-06,0.8087778687477112,1.0,1.0,0.0,14.59603500366211,45.0,24013.3203125,-0.0,108.7822265625,1.0,283.1499938964844,285.4125061035156,296.8352355957031,298.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,14425.43359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564375519752502,1.0,0.0,0.0,2.529813051223755,2.5298240184783936,4.270416127383214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.63720703125,0.0,495.6001892089844,1895.4371337890625,0.0,713.9595947265625,0.6281657218933105,1.0,0.0,3.0,1.0,0.0
17907900,298.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.8785257339477539,0.1868668794631958,0.0914109647274017,297.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.8785257339477539,0.1574524044990539,0.0962601527571678,298.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8785257339477539,0.1766432076692581,0.0710974186658859,297.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.8785257339477539,0.1504394263029098,0.096260167658329,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.9706481695175172,0.1374765187501907,0.601807713508606,285.8521423339844,284.95001220703125,294.89715576171875,293.55767822265625,293.8925476074219,298.0275573730469,285.85693359375,1.0,0.2041449695825576,1.0,1.0,0.0,1.0,-1.1229183673858645,1.1229172945022583,1.1094962246716022e-06,0.8442046642303467,1.0,1.0,0.0,14.816967964172363,45.0,25020.552734375,-0.0,111.52323150634766,1.0,283.1499938964844,285.4156799316406,296.8194885253906,298.5267639160156,293.1499938964844,293.1499938964844,283.1499938964844,15621.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807522535324097,1.0,0.0,0.0,2.632620334625244,2.632632255554199,4.624553184839897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.05712890625,0.0,558.510009765625,1895.4371337890625,0.0,827.2125244140625,0.6503893733024597,1.0,0.0,3.0,1.0,0.0
17907960,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.881665050983429,0.1945221275091171,0.0934538841247558,297.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.881665050983429,0.1620737612247467,0.0984114408493042,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.881665050983429,0.1824953109025955,0.0726863592863082,297.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.881665050983429,0.1536232531070709,0.0984114408493042,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.9729655981063844,0.1349896639585495,0.6133890748023987,285.8980712890625,284.95001220703125,294.9427795410156,293.5800476074219,293.9384155273437,298.0140991210937,285.9127197265625,1.0,0.2124676704406738,1.0,1.0,0.0,1.0,-1.1743179559707642,1.1743167638778689,1.1981038596786675e-06,0.8882009387016296,1.0,1.0,0.0,15.699379920959473,65.0,26148.392578125,-0.0,123.44467163085938,1.0,283.1499938964844,285.4490966796875,296.7939453125,298.5664367675781,293.1499938964844,293.1499938964844,283.1499938964844,16559.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59957355260849,1.0,0.0,0.0,2.710453748703003,2.710466384887696,4.902045134258515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.04052734375,0.0,609.5261840820312,1895.4371337890625,0.0,926.4282836914062,0.6720797419548035,1.0,0.0,3.0,1.0,0.0
17908020,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9080349206924438,0.2019677609205246,0.1121939569711685,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9080349206924438,0.1672369837760925,0.1181456372141838,298.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9080349206924438,0.1880597621202469,0.0872619673609733,297.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.9829981327056884,0.155161902308464,0.1474398225545883,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.9314981698989868,0.1326146572828292,0.5990387797355652,286.0042419433594,284.95001220703125,295.0209655761719,293.6180114746094,294.0169677734375,297.96697998046875,286.0204772949219,1.0,0.2313112616539001,1.0,1.0,0.0,1.0,-1.278042912483215,1.2780416011810305,1.385934638165054e-06,0.971319615840912,1.0,1.0,0.0,18.40683937072754,65.0,28230.484375,-0.0,158.94235229492188,1.0,283.1499938964844,285.51092529296875,296.7733154296875,298.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,18246.548828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249314546585083,1.0,0.0,0.0,2.845210075378418,2.845224142074585,5.401594762588502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.39404296875,0.0,705.0332641601562,1895.4371337890625,0.0,1076.24072265625,0.7019360065460205,1.0,0.0,3.0,1.0,0.0
17908080,298.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.91605406999588,0.2025640457868576,0.1181089431047439,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.9160595536231996,0.1677770912647247,0.1243763640522956,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.91605406999588,0.1884590834379196,0.0918625146150589,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.974465310573578,0.1547021567821502,0.1472781747579574,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248413085937,0.9208390712738036,0.1324791014194488,0.5980180501937866,286.0279846191406,284.95001220703125,295.03387451171875,293.6242370605469,294.0299377441406,297.95660400390625,286.0448913574219,1.0,0.2349620461463928,1.0,1.0,0.0,1.0,-1.297040343284607,1.2970389127731323,1.4222831623555976e-06,0.98649662733078,1.0,1.0,0.0,19.08228874206543,85.0,28600.302734375,-0.0,166.37144470214844,1.0,283.1499938964844,285.5276184082031,296.77349853515625,298.6746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18463.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286101937294006,1.0,0.0,0.0,2.862037420272827,2.862051486968994,5.465676622407045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.13671875,0.0,717.6166381835938,1895.4371337890625,0.0,1099.4005126953125,0.708965003490448,1.0,0.0,3.0,1.0,0.0
17908140,297.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.9943559169769288,0.2023513615131378,0.1829371303319931,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.9329312443733216,0.1668854802846908,0.158762440085411,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.9721457958221436,0.1866218149662017,0.1314776837825775,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9043961763381958,0.1540717929601669,0.1462923735380172,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.8589665293693542,0.1322876513004303,0.5961366891860962,286.2171630859375,284.95001220703125,295.1247863769531,293.6675720214844,294.12127685546875,297.8539428710937,286.2356872558594,1.0,0.2645212113857269,1.0,1.0,0.0,1.0,-1.450175404548645,1.4501737356185913,1.7386129229635117e-06,1.1089003086090088,1.0,1.0,0.0,25.0338191986084,105.0,31514.1953125,-0.0,237.1130828857422,1.0,283.1499938964844,285.6568298339844,296.8025207519531,298.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,20153.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548610329627991,1.0,0.0,0.0,2.9902169704437256,2.990232467651367,5.966213052488456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.47607421875,0.0,818.4175415039062,1895.4371337890625,0.0,1274.3743896484375,0.7401989102363586,1.0,0.0,3.0,1.0,0.0
17908200,297.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.9943559169769288,0.2023513615131378,0.1829371303319931,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.9329312443733216,0.1668854802846908,0.158762440085411,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.9721457958221436,0.1866218149662017,0.1314776837825775,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9043961763381958,0.1540717929601669,0.1462923735380172,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.8589665293693542,0.1322876513004303,0.5961366891860962,286.2171630859375,284.95001220703125,295.1247863769531,293.6675720214844,294.12127685546875,297.8539428710937,286.2356872558594,1.0,0.2645212113857269,1.0,1.0,0.0,1.0,-1.450175404548645,1.4501737356185913,1.7386129229635117e-06,1.1089003086090088,1.0,1.0,0.0,25.0338191986084,105.0,31514.1953125,-0.0,237.1130828857422,1.0,283.1499938964844,285.6568298339844,296.8025207519531,298.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,20153.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548610329627991,1.0,0.0,0.0,2.9902169704437256,2.990232467651367,5.966213052488456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.47607421875,0.0,818.4175415039062,1895.4371337890625,0.0,1274.3743896484375,0.7401989102363586,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.8328702449798584,0.1991006582975387,0.1802892535924911,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.7857846021652222,0.1669284850358963,0.1590114086866378,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571716308594,0.8145179152488708,0.185643196105957,0.1305840611457824,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.7660451531410217,0.1549363285303115,0.1475059241056442,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.7292711138725281,0.1322849839925766,0.599590539932251,286.25689697265625,284.95001220703125,295.20135498046875,293.7034912109375,294.1978759765625,297.7637939453125,286.2536315917969,1.0,0.2885615527629852,1.0,1.0,0.0,1.0,-1.4605848789215088,1.460583209991455,1.7624495285417652e-06,1.1180040836334229,1.0,1.0,0.0,43.613426208496094,105.0,32185.416015625,-0.0,286.09130859375,1.0,283.1499938964844,285.6437683105469,296.8265380859375,298.9756774902344,293.1499938964844,293.1499938964844,283.1499938964844,21506.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760337352752686,1.0,0.0,0.0,3.088900089263916,3.088916540145874,6.366504976540455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.8388671875,0.0,902.1495361328124,1895.4371337890625,0.0,1426.9937744140625,0.7613402009010315,1.0,0.0,3.0,1.0,0.0
17908320,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.8184100389480591,0.1992945224046707,0.1803078800439834,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25250244140625,0.7712716460227966,0.1671107709407806,0.1592487096786499,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.7995973825454712,0.1858492642641067,0.1307229995727539,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.7525730729103088,0.1551824510097503,0.1478391140699386,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.7167919278144836,0.1323051154613495,0.6002633571624756,286.25213623046875,284.95001220703125,295.2154846191406,293.7100524902344,294.2120056152344,297.7528991699219,286.2498779296875,1.0,0.2928877770900726,1.0,1.0,0.0,1.0,-1.4622682332992554,1.4622665643692017,1.7661611764197005e-06,1.1193171739578247,1.0,1.0,0.0,47.0721321105957,93.0,32257.982421875,-0.0,295.4386901855469,1.0,283.1499938964844,285.6381530761719,296.8250732421875,298.9817810058594,293.1499938964844,293.1499938964844,283.1499938964844,21689.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788513660430908,1.0,0.0,0.0,3.1020431518554688,3.1020596027374268,6.42079726276279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.77783203125,0.0,913.7141723632812,1895.4371337890625,0.0,1448.0169677734375,0.7674867510795593,1.0,0.0,3.0,1.0,0.0
17908380,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.7772847414016724,0.2024704813957214,0.1826902478933334,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296447753906,0.7338800430297852,0.1688975393772125,0.1611394882202148,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.7590261101722717,0.1881834864616394,0.1323462724685669,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.717684268951416,0.1570849418640136,0.1499822437763214,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.6776814460754395,0.1326887160539627,0.6038305163383484,286.2295837402344,284.95001220703125,295.305908203125,293.75164794921875,294.302490234375,297.7001647949219,286.2294311523437,1.0,0.3084442317485809,1.0,1.0,0.0,1.0,-1.4761977195739746,1.4761959314346311,1.7972100749830131e-06,1.130318284034729,1.0,1.0,0.0,60.00367736816406,81.0,32828.19140625,-0.0,334.19091796875,1.0,283.1499938964844,285.6014709472656,296.8141784667969,299.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,23111.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911103129386902,1.0,0.0,0.0,3.20210862159729,3.202126264572144,6.841721642558696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.056640625,0.0,1005.0211181640624,1895.4371337890625,0.0,1541.3157958984375,0.7919356226921082,1.0,0.0,3.0,1.0,0.0
17908440,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.7772847414016724,0.2024704813957214,0.1826902478933334,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296447753906,0.7338800430297852,0.1688975393772125,0.1611394882202148,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.7590261101722717,0.1881834864616394,0.1323462724685669,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.717684268951416,0.1570849418640136,0.1499822437763214,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.6776814460754395,0.1326887160539627,0.6038305163383484,286.2295837402344,284.95001220703125,295.305908203125,293.75164794921875,294.302490234375,297.7001647949219,286.2294311523437,1.0,0.3084442317485809,1.0,1.0,0.0,1.0,-1.4761977195739746,1.4761959314346311,1.7972100749830131e-06,1.130318284034729,1.0,1.0,0.0,60.00367736816406,81.0,32828.19140625,-0.0,334.19091796875,1.0,283.1499938964844,285.6014709472656,296.8141784667969,299.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,23111.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911103129386902,1.0,0.0,0.0,3.20210862159729,3.202126264572144,6.841721642558696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.056640625,0.0,1005.0211181640624,1895.4371337890625,0.0,1541.3157958984375,0.7919356226921082,1.0,0.0,3.0,1.0,0.0
17908500,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.7714024782180786,0.2048036456108093,0.184744507074356,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.7279453277587891,0.1701003611087799,0.1623184829950332,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.7528455257415771,0.1897827386856079,0.1334777772426605,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.7115795016288757,0.1582110077142715,0.1511223167181015,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.670466959476471,0.1330610066652298,0.60582435131073,286.2241516113281,284.95001220703125,295.3510437011719,293.7720642089844,294.34765625,297.6815795898437,286.2235412597656,1.0,0.3129203915596008,1.0,1.0,0.0,1.0,-1.4851999282836914,1.4851980209350586,1.8174840761275848e-06,1.1374473571777344,1.0,1.0,0.0,63.289337158203125,81.0,33164.17578125,0.0,346.79400634765625,1.0,283.1499938964844,285.58575439453125,296.8166198730469,299.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,23899.18359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944895386695862,1.0,0.0,0.0,3.2562332153320312,3.256251573562622,7.074965537867683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.42626953125,0.0,1056.8507080078125,1895.4371337890625,0.0,1567.5399169921875,0.8023833632469177,1.0,0.0,3.0,1.0,0.0
17908560,297.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.224853515625,0.7706812024116516,0.2073334157466888,0.1869817823171615,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.726345956325531,0.1714243739843368,0.1635717153549194,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.7514338493347168,0.1915138959884643,0.1346832364797592,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.7098405361175537,0.1594119518995285,0.1522802263498306,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.6678349375724792,0.1335322856903076,0.6079970002174377,286.224853515625,284.95001220703125,295.3961181640625,293.7922668457031,294.3927307128906,297.6658630371094,286.2254943847656,1.0,0.3156242072582245,1.0,1.0,0.0,1.0,-1.4948354959487915,1.4948337078094482,1.8393541267869296e-06,1.1450833082199097,1.0,1.0,0.0,64.90933990478516,69.0,33461.609375,0.0,355.6156311035156,1.0,283.1499938964844,285.5800170898437,296.8257141113281,299.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,24424.90625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970841884613037,1.0,0.0,0.0,3.2918529510498047,3.2918715476989746,7.23059713436669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.46484375,0.0,1091.9139404296875,1895.4371337890625,0.0,1587.8182373046875,0.8139017224311829,1.0,0.0,3.0,1.0,0.0
17908620,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.775302529335022,0.2111405283212661,0.1903286129236221,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.7288798093795776,0.1734487861394882,0.1654345691204071,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.7546208500862122,0.194117859005928,0.136464923620224,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.7124685049057007,0.1612194031476974,0.153955265879631,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.6690986752510071,0.1343223750591278,0.6113170981407166,286.2242736816406,284.95001220703125,295.4608764648437,293.8209228515625,294.4575500488281,297.6462707519531,286.2248840332031,1.0,0.3173540234565735,1.0,1.0,0.0,1.0,-1.50922429561615,1.509222388267517,1.8723293351285968e-06,1.1564862728118896,1.0,1.0,0.0,65.17921447753906,69.0,33940.64453125,0.0,363.45611572265625,1.0,283.1499938964844,285.56610107421875,296.8471984863281,299.0951538085937,293.1499938964844,293.1499938964844,283.1499938964844,25419.908203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005354166030884,1.0,0.0,0.0,3.35823392868042,3.3582534790039062,7.525151204390568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.5,0.0,1159.3114013671875,1895.4371337890625,0.0,1614.9810791015625,0.8272666335105896,1.0,0.0,3.0,1.0,0.0
17908680,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7786523699760437,0.2126554399728775,0.1916482001543045,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.7311747670173645,0.1742622256278991,0.1661670207977295,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7572972774505615,0.195152148604393,0.1371613144874572,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.7148260474205017,0.1619410514831543,0.154604971408844,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.6709678173065186,0.1346575021743774,0.6126455664634705,286.2267150878906,284.95001220703125,295.48602294921875,293.8319396972656,294.4826965332031,297.6394348144531,286.22784423828125,1.0,0.3174326419830322,1.0,1.0,0.0,1.0,-1.514898657798767,1.5148967504501345,1.8854375412047373e-06,1.1609827280044556,1.0,1.0,0.0,64.71619415283203,57.0,34109.046875,0.0,365.11279296875,1.0,283.1499938964844,285.564697265625,296.8567810058594,299.1140441894531,293.1499938964844,293.1499938964844,283.1499938964844,25692.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018331289291382,1.0,0.0,0.0,3.3762214183807373,3.376240968704224,7.605979135405505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.591796875,0.0,1178.039794921875,1895.4371337890625,0.0,1625.2496337890625,0.8345633149147034,1.0,0.0,3.0,1.0,0.0
