time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.797758936882019,0.2181608378887176,0.1963893175125122,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.7454155087471008,0.1772387027740478,0.1687837541103363,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.7736497521400452,0.1988890767097473,0.1396307647228241,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7286939024925232,0.164571538567543,0.1569012105464935,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.6839655637741089,0.1359459310770034,0.6174634695053101,286.2334899902344,284.95001220703125,295.5755920410156,293.8705749511719,294.5723571777344,297.617919921875,286.2347717285156,1.0,0.3152979016304016,1.0,1.0,0.0,1.0,-1.5352370738983154,1.5352351665496826,1.932902705448214e-06,1.1770951747894287,1.0,1.0,0.0,60.77219009399414,45.0,34752.12109375,0.0,365.1460571289063,1.0,283.1499938964844,285.5541381835937,296.8951416015625,299.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,26902.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067162394523621,1.0,0.0,0.0,3.4547901153564453,3.454810619354248,7.964098358570482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.75634765625,0.0,1262.2120361328125,1895.4371337890625,0.0,1664.154541015625,0.8538297414779663,1.0,0.0,3.0,1.0,0.0
17908800,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.797758936882019,0.2181608378887176,0.1963893175125122,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.7454155087471008,0.1772387027740478,0.1687837541103363,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.7736497521400452,0.1988890767097473,0.1396307647228241,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7286939024925232,0.164571538567543,0.1569012105464935,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.6839655637741089,0.1359459310770034,0.6174634695053101,286.2334899902344,284.95001220703125,295.5755920410156,293.8705749511719,294.5723571777344,297.617919921875,286.2347717285156,1.0,0.3152979016304016,1.0,1.0,0.0,1.0,-1.5352370738983154,1.5352351665496826,1.932902705448214e-06,1.1770951747894287,1.0,1.0,0.0,60.77219009399414,45.0,34752.12109375,0.0,365.1460571289063,1.0,283.1499938964844,285.5541381835937,296.8951416015625,299.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,26902.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067162394523621,1.0,0.0,0.0,3.4547901153564453,3.454810619354248,7.964098358570482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.75634765625,0.0,1262.2120361328125,1895.4371337890625,0.0,1664.154541015625,0.8538297414779663,1.0,0.0,3.0,1.0,0.0
17908860,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.8259111642837524,0.223729595541954,0.2011147290468216,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.7695265412330627,0.1802458763122558,0.1713533699512481,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.8004226088523865,0.2026161551475525,0.1420367062091827,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.751038134098053,0.1672260910272598,0.1591391116380691,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.7061993479728699,0.1373015493154525,0.6222154498100281,286.2421264648437,284.95001220703125,295.66485595703125,293.9081726074219,294.6616516113281,297.5995178222656,286.24346923828125,1.0,0.3105119168758392,1.0,1.0,0.0,1.0,-1.555275321006775,1.5552732944488523,1.9804017483693315e-06,1.1929597854614258,1.0,1.0,0.0,54.38505172729492,33.0,35382.54296875,0.0,358.5028076171875,1.0,283.1499938964844,285.54571533203125,296.9335021972656,299.2667236328125,293.1499938964844,293.1499938964844,283.1499938964844,28082.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118253707885742,1.0,0.0,0.0,3.529710292816162,3.529731750488281,8.313261332659749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.572265625,0.0,1346.1226806640625,1895.4371337890625,0.0,1705.296875,0.8722115755081177,1.0,0.0,3.0,1.0,0.0
17908920,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.8259111642837524,0.223729595541954,0.2011147290468216,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.7695265412330627,0.1802458763122558,0.1713533699512481,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.8004226088523865,0.2026161551475525,0.1420367062091827,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.751038134098053,0.1672260910272598,0.1591391116380691,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.7061993479728699,0.1373015493154525,0.6222154498100281,286.2421264648437,284.95001220703125,295.66485595703125,293.9081726074219,294.6616516113281,297.5995178222656,286.24346923828125,1.0,0.3105119168758392,1.0,1.0,0.0,1.0,-1.555275321006775,1.5552732944488523,1.9804017483693315e-06,1.1929597854614258,1.0,1.0,0.0,54.38505172729492,33.0,35382.54296875,0.0,358.5028076171875,1.0,283.1499938964844,285.54571533203125,296.9335021972656,299.2667236328125,293.1499938964844,293.1499938964844,283.1499938964844,28082.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118253707885742,1.0,0.0,0.0,3.529710292816162,3.529731750488281,8.313261332659749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.572265625,0.0,1346.1226806640625,1895.4371337890625,0.0,1705.296875,0.8722115755081177,1.0,0.0,3.0,1.0,0.0
17908980,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.8661494255065918,0.2293112426996231,0.2057994306087494,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8072411417961121,0.1832284182310104,0.173846498131752,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8376998901367188,0.2062817960977554,0.1443597376346588,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.7867935299873352,0.1698594242334365,0.1613019853830337,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.7369141578674316,0.1386689692735672,0.6267700791358948,286.2516784667969,284.95001220703125,295.7537841796875,293.9446716308594,294.7506408691406,297.5833435058594,286.2530517578125,1.0,0.3038462400436401,1.0,1.0,0.0,1.0,-1.5747466087341309,1.5747445821762085,2.0272552774258656e-06,1.208364725112915,1.0,1.0,0.0,46.36138916015625,25.0,35997.078125,0.0,346.9638366699219,1.0,283.1499938964844,285.5385131835937,296.969970703125,299.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,29240.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169280648231506,1.0,0.0,0.0,3.601759910583496,3.601782321929932,8.656110708216147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.388671875,0.0,1430.24951171875,1895.4371337890625,0.0,1746.82080078125,0.889897346496582,1.0,0.0,3.0,1.0,0.0
17909040,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.8661494255065918,0.2293112426996231,0.2057994306087494,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8072411417961121,0.1832284182310104,0.173846498131752,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8376998901367188,0.2062817960977554,0.1443597376346588,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.7867935299873352,0.1698594242334365,0.1613019853830337,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.7369141578674316,0.1386689692735672,0.6267700791358948,286.2516784667969,284.95001220703125,295.7537841796875,293.9446716308594,294.7506408691406,297.5833435058594,286.2530517578125,1.0,0.3038462400436401,1.0,1.0,0.0,1.0,-1.5747466087341309,1.5747445821762085,2.0272552774258656e-06,1.208364725112915,1.0,1.0,0.0,46.36138916015625,25.0,35997.078125,0.0,346.9638366699219,1.0,283.1499938964844,285.5385131835937,296.969970703125,299.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,29240.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169280648231506,1.0,0.0,0.0,3.601759910583496,3.601782321929932,8.656110708216147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.388671875,0.0,1430.24951171875,1895.4371337890625,0.0,1746.82080078125,0.889897346496582,1.0,0.0,3.0,1.0,0.0
17909100,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.8925319314002991,0.2320970147848129,0.2081404030323028,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8291258215904236,0.1846996247768402,0.1750774830579757,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8609011173248291,0.2080816626548767,0.1455006748437881,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8096100687980652,0.1711585819721222,0.1623699516057968,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.7560237646102905,0.139345571398735,0.6290324330329895,286.2552185058594,284.95001220703125,295.798095703125,293.9624938964844,294.79498291015625,297.57586669921875,286.2558898925781,1.0,0.300593614578247,1.0,1.0,0.0,1.0,-1.584403395652771,1.5844013690948486,2.0507454792095814e-06,1.215998291969299,1.0,1.0,0.0,42.35290145874024,25.0,36320.96484375,0.0,341.0406188964844,1.0,283.1499938964844,285.5321350097656,296.9877319335937,299.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,29942.3984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194490432739258,1.0,0.0,0.0,3.6447460651397705,3.644768953323364,8.863960943017446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.65185546875,0.0,1482.0723876953125,1895.4371337890625,0.0,1767.4906005859375,0.8976470232009888,1.0,0.0,3.0,1.0,0.0
17909160,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9260956048965454,0.2348750978708267,0.2104759216308593,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.8550190925598145,0.1861516088247299,0.1762927919626236,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.8898124694824219,0.2098536640405655,0.1466236710548401,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8346291184425354,0.1724406480789184,0.1634242087602615,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.7800650596618652,0.1400114893913269,0.6312607526779175,286.26220703125,284.95001220703125,295.84234619140625,293.98004150390625,294.8392333984375,297.5687866210937,286.2636108398437,1.0,0.2973226904869079,1.0,1.0,0.0,1.0,-1.5939558744430542,1.5939538478851318,2.0741506432386814e-06,1.2235486507415771,1.0,1.0,0.0,38.38758087158203,25.0,36600.31640625,0.0,335.1011047363281,1.0,283.1499938964844,285.5325927734375,297.004638671875,299.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,30377.755859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218682169914246,1.0,0.0,0.0,3.671147346496582,3.671170473098755,8.992841458166367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.45263671875,0.0,1514.51318359375,1895.4371337890625,0.0,1787.42041015625,0.906937837600708,1.0,0.0,3.0,1.0,0.0
17909220,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.9633374214172364,0.237931340932846,0.2130859792232513,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.8844823837280273,0.1877324283123016,0.1776559501886367,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.9231342673301696,0.2117787450551986,0.1478733718395233,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.8620432615280151,0.1738357841968536,0.1646113693714141,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.8065758347511292,0.1407318413257599,0.6338559985160828,286.26678466796875,284.95001220703125,295.89111328125,293.99908447265625,294.8880310058594,297.5612487792969,286.26763916015625,1.0,0.2950901985168457,1.0,1.0,0.0,1.0,-1.6047667264938354,1.6047645807266235,2.1008338535466464e-06,1.2320855855941772,1.0,1.0,0.0,35.01686477661133,25.0,36952.9921875,0.0,331.334716796875,1.0,283.1499938964844,285.5267639160156,297.02349853515625,299.4530944824219,293.1499938964844,293.1499938964844,283.1499938964844,31128.435546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245588898658752,1.0,0.0,0.0,3.716230392456055,3.7162539958953857,9.215067393597564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.1005859375,0.0,1570.9976806640625,1895.4371337890625,0.0,1809.69287109375,0.9151791930198668,1.0,0.0,3.0,1.0,0.0
17909280,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.9879503846168518,0.2404273301362991,0.2152237445116043,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.90871924161911,0.1889871954917907,0.1787590384483337,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.951354444026947,0.2133040726184845,0.1488787978887558,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.8849340677261353,0.1749420911073684,0.1655737906694412,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732849121094,0.8262197971343994,0.1412970423698425,0.6359876990318298,286.273681640625,284.95001220703125,295.93048095703125,294.01422119140625,294.92742919921875,297.55548095703125,286.27508544921875,1.0,0.2937854528427124,1.0,1.0,0.0,1.0,-1.6130738258361816,1.6130717992782593,2.121495754181524e-06,1.2386552095413208,1.0,1.0,0.0,32.84634017944336,28.0,37197.14453125,0.0,329.6550598144531,1.0,283.1499938964844,285.5277404785156,297.0380554199219,299.48297119140625,293.1499938964844,293.1499938964844,283.1499938964844,31504.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266448140144348,1.0,0.0,0.0,3.738626003265381,3.73865008354187,9.326470831183542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.27685546875,0.0,1599.5718994140625,1895.4371337890625,0.0,1827.0360107421875,0.9235142469406128,1.0,0.0,3.0,1.0,0.0
17909340,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.9890806078910828,0.2478595077991485,0.2044852375984192,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.933230459690094,0.1916643530130386,0.1812685579061508,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.9744947552680968,0.2165575176477432,0.1511404514312744,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.9060853123664856,0.1772941350936889,0.1677745580673217,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.8427718281745911,0.1424861997365951,0.6411309838294983,286.2681579589844,284.95001220703125,296.01824951171875,294.04718017578125,295.01519775390625,297.5491943359375,286.2674865722656,1.0,0.2924351692199707,1.0,1.0,0.0,1.0,-1.6152136325836182,1.6152114868164062,2.126909976141178e-06,1.2404091358184814,1.0,1.0,0.0,31.30681228637696,31.0,37506.85546875,0.0,326.3970031738281,1.0,283.1499938964844,285.507080078125,297.0673217773437,299.5389404296875,293.1499938964844,293.1499938964844,283.1499938964844,32629.685546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307780981063843,1.0,0.0,0.0,3.804787635803223,3.804812669754028,9.659488569013774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.34326171875,0.0,1686.0057373046875,1895.4371337890625,0.0,1861.5931396484373,0.939767837524414,1.0,0.0,3.0,1.0,0.0
17909400,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.9890806078910828,0.2478595077991485,0.2044852375984192,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.933230459690094,0.1916643530130386,0.1812685579061508,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.9744947552680968,0.2165575176477432,0.1511404514312744,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.9060853123664856,0.1772941350936889,0.1677745580673217,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.8427718281745911,0.1424861997365951,0.6411309838294983,286.2681579589844,284.95001220703125,296.01824951171875,294.04718017578125,295.01519775390625,297.5491943359375,286.2674865722656,1.0,0.2924351692199707,1.0,1.0,0.0,1.0,-1.6152136325836182,1.6152114868164062,2.126909976141178e-06,1.2404091358184814,1.0,1.0,0.0,31.30681228637696,31.0,37506.85546875,0.0,326.3970031738281,1.0,283.1499938964844,285.507080078125,297.0673217773437,299.5389404296875,293.1499938964844,293.1499938964844,283.1499938964844,32629.685546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307780981063843,1.0,0.0,0.0,3.804787635803223,3.804812669754028,9.659488569013774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.34326171875,0.0,1686.0057373046875,1895.4371337890625,0.0,1861.5931396484373,0.939767837524414,1.0,0.0,3.0,1.0,0.0
17909460,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.986251413822174,0.2561406195163727,0.197735995054245,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.9457047581672668,0.1938958317041397,0.183381974697113,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.9848890900611876,0.2192675620317459,0.1530391573905944,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9176714420318604,0.1792473196983337,0.169623777270317,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.8509294390678406,0.1435169875621795,0.6456434726715088,286.2586669921875,284.95001220703125,296.0951538085937,294.0751953125,295.0921325683594,297.5513916015625,286.2587280273437,1.0,0.2925216257572174,1.0,1.0,0.0,1.0,-1.6195849180221558,1.6195827722549438,2.137765932275215e-06,1.243792176246643,1.0,1.0,0.0,30.782310485839844,31.0,37799.91015625,0.0,327.1377258300781,1.0,283.1499938964844,285.4880065917969,297.0897216796875,299.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,33672.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332253456115723,1.0,0.0,0.0,3.865082263946533,3.865108013153076,9.968061931431291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.853515625,0.0,1767.4375,1895.4371337890625,0.0,1882.17138671875,0.9516146779060364,1.0,0.0,3.0,1.0,0.0
17909520,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.9859983921051024,0.2572794556617737,0.1971727907657623,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.9469289183616638,0.1941909343004226,0.1836613565683365,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.985878586769104,0.219626098871231,0.1532899588346481,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.918862760066986,0.1795052289962768,0.1698679327964782,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.8517236113548279,0.1436568200588226,0.6462600827217102,286.259033203125,284.95001220703125,296.10552978515625,294.07891845703125,295.1025390625,297.55181884765625,286.25927734375,1.0,0.292634904384613,1.0,1.0,0.0,1.0,-1.6205811500549316,1.6205790042877195,2.14025362765824e-06,1.2445706129074097,1.0,1.0,0.0,30.75239372253418,49.0,37840.62109375,0.0,327.5545349121094,1.0,283.1499938964844,285.4872436523437,297.09283447265625,299.58349609375,293.1499938964844,293.1499938964844,283.04998779296875,33762.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334932088851929,1.0,0.0,0.0,3.870286703109741,3.870312452316284,9.994924994316534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.14599609375,0.0,1774.5869140625,1895.4371337890625,0.0,1884.428955078125,0.9548542499542236,1.0,0.0,3.0,1.0,0.0
17909580,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9924890995025636,0.2642564475536346,0.2140834629535675,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.9306517243385316,0.1965406388044357,0.1859914511442184,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.9728785157203674,0.2224758863449096,0.155366376042366,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9033827781677246,0.18155437707901,0.1719106137752533,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.8383417129516602,0.1447284072637558,0.6515552997589111,286.2109680175781,284.95001220703125,296.1923828125,294.1093444824219,295.189453125,297.5459289550781,286.21441650390625,1.0,0.3005616664886474,1.0,1.0,0.0,1.0,-1.6549618244171145,1.6549595594406128,2.227258619313943e-06,1.2714651823043823,1.0,1.0,0.0,33.02692413330078,67.0,38943.6484375,0.0,351.5556640625,1.0,283.0511779785156,285.4208984375,297.138916015625,299.69439697265625,293.1499938964844,293.1499938964844,282.75,34721.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404148578643799,1.0,0.0,0.0,3.924858808517456,3.924885272979736,1.0278774880134731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.7568359375,0.0,1850.717041015625,1895.4371337890625,0.0,1943.11669921875,0.966168224811554,1.0,0.0,3.0,1.0,0.0
17909640,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9924890995025636,0.2642564475536346,0.2140834629535675,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.9306517243385316,0.1965406388044357,0.1859914511442184,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.9728785157203674,0.2224758863449096,0.155366376042366,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9033827781677246,0.18155437707901,0.1719106137752533,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.8383417129516602,0.1447284072637558,0.6515552997589111,286.2109680175781,284.95001220703125,296.1923828125,294.1093444824219,295.189453125,297.5459289550781,286.21441650390625,1.0,0.3005616664886474,1.0,1.0,0.0,1.0,-1.6549618244171145,1.6549595594406128,2.227258619313943e-06,1.2714651823043823,1.0,1.0,0.0,33.02692413330078,67.0,38943.6484375,0.0,351.5556640625,1.0,283.0511779785156,285.4208984375,297.138916015625,299.69439697265625,293.1499938964844,293.1499938964844,282.75,34721.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404148578643799,1.0,0.0,0.0,3.924858808517456,3.924885272979736,1.0278774880134731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.7568359375,0.0,1850.717041015625,1895.4371337890625,0.0,1943.11669921875,0.966168224811554,1.0,0.0,3.0,1.0,0.0
17909700,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.9967974424362184,0.265230268239975,0.2306849658489227,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.9123648405075072,0.1975893676280975,0.1871134340763092,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.9562389850616456,0.2237487584352493,0.1563617885112762,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.8874779343605042,0.1824631541967392,0.1728957444429397,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.8244150876998901,0.1451117694377899,0.6539472341537476,286.1000366210937,284.95001220703125,296.23565673828125,294.1240539550781,295.2327575683594,297.5323486328125,286.0832824707031,1.0,0.3069227337837219,1.0,1.0,0.0,1.0,-1.6814876794815063,1.6814854145050049,2.296035518156714e-06,1.292346715927124,1.0,1.0,0.0,35.33740234375,67.0,40404.98828125,0.0,372.3011779785156,1.0,282.7922058105469,285.25738525390625,297.20361328125,299.9143981933594,293.1499938964844,293.1499938964844,282.75,35011.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509427666664124,1.0,0.0,0.0,3.9412121772766113,3.941238880157471,1.0364608442614551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.3505859375,0.0,1873.9473876953125,1895.4371337890625,0.0,2033.6129150390625,0.97005957365036,1.0,0.0,3.0,1.0,0.0
17909760,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.9749099016189576,0.2648085355758667,0.2387023717164993,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8786195516586304,0.1984546929597854,0.18816938996315,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.9176809191703796,0.2248082011938095,0.1572832912206649,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8556825518608093,0.1832015514373779,0.1738270670175552,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.7948386669158936,0.1452751457691192,0.6559158563613892,286.05792236328125,284.95001220703125,296.2787780761719,294.1384582519531,295.27593994140625,297.5112609863281,286.0585021972656,1.0,0.3141909539699554,1.0,1.0,0.0,1.0,-1.6987489461898804,1.698746681213379,2.3420946035912493e-06,1.3064258098602295,1.0,1.0,0.0,39.86621856689453,70.0,40865.28515625,0.0,394.4660949707031,1.0,282.7549133300781,285.2266845703125,297.205078125,299.9046630859375,293.1499938964844,293.1499938964844,282.45001220703125,35235.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571525573730469,1.0,0.0,0.0,3.953799247741699,3.9538261890411377,1.0430917427584063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9462890625,0.0,1891.95947265625,1895.4371337890625,0.0,2087.64404296875,0.9730539917945862,1.0,0.0,3.0,1.0,0.0
17909820,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.923921287059784,0.2660975158214569,0.239492118358612,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.8381167054176331,0.1995143592357635,0.1895888596773147,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8726832866668701,0.2261325120925903,0.1585324257612228,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.862548828125,0.8175331354141235,0.1840779185295105,0.1750654280185699,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.7558385729789734,0.1451948285102844,0.6575232744216919,285.8612060546875,284.95001220703125,296.3475036621094,294.1607360839844,295.3446960449219,297.4850769042969,285.8556213378906,1.0,0.3225271701812744,1.0,1.0,0.0,1.0,-1.7045680284500122,1.7045656442642212,2.3573766156914644e-06,1.3108696937561035,1.0,1.0,0.0,47.196170806884766,70.0,42025.9609375,0.0,419.4224853515625,1.0,282.4623718261719,284.9984741210937,297.23565673828125,300.041748046875,293.1499938964844,293.1499938964844,282.45001220703125,35494.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77106112241745,1.0,0.0,0.0,3.9683163166046143,3.968343496322632,1.0507656043046154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.52001953125,0.0,1912.876220703125,1895.4371337890625,0.0,2210.26708984375,0.976507306098938,1.0,0.0,3.0,1.0,0.0
17909880,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.9147245287895204,0.2666232287883758,0.2399266958236694,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.8312655687332153,0.1997352987527847,0.1898695230484008,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.8650580048561096,0.2264153808355331,0.1587814837694168,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.8106314539909363,0.1842550933361053,0.1753047853708267,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.7491295337677002,0.1451359540224075,0.6576007604598999,285.8507080078125,284.95001220703125,296.3646545410156,294.1661682128906,295.3618469238281,297.4796447753906,285.84930419921875,1.0,0.3243985474109649,1.0,1.0,0.0,1.0,-1.7061057090759275,1.7061033248901367,2.361467295486364e-06,1.3120779991149902,1.0,1.0,0.0,48.80257797241211,73.0,42084.38671875,0.0,424.9775390625,1.0,282.4564208984375,284.991455078125,297.2234802246094,300.0166320800781,293.1499938964844,293.1499938964844,282.1499938964844,35544.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77198725938797,1.0,0.0,0.0,3.971097946166992,3.9711251258850098,1.0522390994083253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.80810546875,0.0,1916.9013671875,1895.4371337890625,0.0,2218.505615234375,0.9771689772605896,1.0,0.0,3.0,1.0,0.0
17909940,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412353515625,0.8839828372001648,0.2694688439369201,0.2426279783248901,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.8045024871826172,0.200589969754219,0.1910446733236313,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.8370669484138489,0.2275461703538894,0.1598479002714157,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7826234102249146,0.1849009394645691,0.1762799322605133,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7240338921546936,0.1446511149406433,0.6570824384689331,285.64129638671875,284.95001220703125,296.45001220703125,294.1924743652344,295.4472351074219,297.4546813964844,285.63934326171875,1.0,0.3326416611671448,1.0,1.0,0.0,1.0,-1.712591290473938,1.712588906288147,2.3787708869349444e-06,1.317176342010498,1.0,1.0,0.0,56.008419036865234,61.0,43270.52734375,0.0,449.76898193359375,1.0,282.1566467285156,284.7565612792969,297.23162841796875,300.0984802246094,293.1499938964844,293.1499938964844,281.8500061035156,35729.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825830578804016,1.0,0.0,0.0,3.981388807296753,3.9814162254333496,1.0576999329714454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.5908203125,0.0,1931.8427734375,1895.4371337890625,0.0,2313.363037109375,0.9796167016029358,1.0,0.0,3.0,1.0,0.0
17910000,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412353515625,0.8839828372001648,0.2694688439369201,0.2426279783248901,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.8045024871826172,0.200589969754219,0.1910446733236313,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.8370669484138489,0.2275461703538894,0.1598479002714157,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7826234102249146,0.1849009394645691,0.1762799322605133,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7240338921546936,0.1446511149406433,0.6570824384689331,285.64129638671875,284.95001220703125,296.45001220703125,294.1924743652344,295.4472351074219,297.4546813964844,285.63934326171875,1.0,0.3326416611671448,1.0,1.0,0.0,1.0,-1.712591290473938,1.712588906288147,2.3787708869349444e-06,1.317176342010498,1.0,1.0,0.0,56.008419036865234,61.0,43270.52734375,0.0,449.76898193359375,1.0,282.1566467285156,284.7565612792969,297.23162841796875,300.0984802246094,293.1499938964844,293.1499938964844,281.8500061035156,35729.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825830578804016,1.0,0.0,0.0,3.981388807296753,3.9814162254333496,1.0576999329714454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.5908203125,0.0,1931.8427734375,1895.4371337890625,0.0,2313.363037109375,0.9796167016029358,1.0,0.0,3.0,1.0,0.0
17910060,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.8808578252792358,0.2723907828330993,0.245294377207756,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.7995967268943787,0.2011594921350479,0.1917058080434799,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8325941562652588,0.2283632159233093,0.1605134159326553,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.7776672840118408,0.1852738261222839,0.176751971244812,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.7182957530021667,0.1439489275217056,0.654448390007019,285.4264831542969,284.95001220703125,296.5350952148437,294.2166748046875,295.5323181152344,297.43170166015625,285.424560546875,1.0,0.3340581059455871,1.0,1.0,0.0,1.0,-1.7147927284240725,1.7147903442382812,2.384664867349784e-06,1.3189091682434082,1.0,1.0,0.0,57.63211441040039,49.0,44354.921875,0.0,455.8251647949219,1.0,281.85723876953125,284.5184936523437,297.2452392578125,300.17779541015625,293.1499938964844,293.1499938964844,281.54998779296875,35838.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910860180854797,1.0,0.0,0.0,3.987507343292236,3.987534761428833,1.0609533092065249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.87744140625,0.0,1940.762939453125,1895.4371337890625,0.0,2390.22216796875,0.9810720086097716,1.0,0.0,3.0,1.0,0.0
17910120,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.8808578252792358,0.2723907828330993,0.245294377207756,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.7995967268943787,0.2011594921350479,0.1917058080434799,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8325941562652588,0.2283632159233093,0.1605134159326553,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.7776672840118408,0.1852738261222839,0.176751971244812,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.7182957530021667,0.1439489275217056,0.654448390007019,285.4264831542969,284.95001220703125,296.5350952148437,294.2166748046875,295.5323181152344,297.43170166015625,285.424560546875,1.0,0.3340581059455871,1.0,1.0,0.0,1.0,-1.7147927284240725,1.7147903442382812,2.384664867349784e-06,1.3189091682434082,1.0,1.0,0.0,57.63211441040039,49.0,44354.921875,0.0,455.8251647949219,1.0,281.85723876953125,284.5184936523437,297.2452392578125,300.17779541015625,293.1499938964844,293.1499938964844,281.54998779296875,35838.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910860180854797,1.0,0.0,0.0,3.987507343292236,3.987534761428833,1.0609533092065249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.87744140625,0.0,1940.762939453125,1895.4371337890625,0.0,2390.22216796875,0.9810720086097716,1.0,0.0,3.0,1.0,0.0
17910180,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8947976231575012,0.2753120958805084,0.2478245496749878,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8097434043884277,0.2015345245599746,0.1920012086629867,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8425644636154175,0.2289576828479766,0.1608897149562835,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7873667478561401,0.1854697167873382,0.176874354481697,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.7249253988265991,0.1431073695421219,0.6503341794013977,285.20684814453125,284.95001220703125,296.6202087402344,294.23809814453125,295.617431640625,297.4106140136719,285.20458984375,1.0,0.330990731716156,1.0,1.0,0.0,1.0,-1.7138458490371704,1.7138434648513794,2.382101456532837e-06,1.3181419372558594,1.0,1.0,0.0,55.015045166015625,37.0,45355.58203125,0.0,447.619873046875,1.0,281.5572204589844,284.2761535644531,297.26104736328125,300.255615234375,293.1499938964844,293.1499938964844,281.25,35904.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984932661056519,1.0,0.0,0.0,3.991142749786377,3.9911701679229736,1.0628887139318977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.43896484375,0.0,1946.075927734375,1895.4371337890625,0.0,2457.657470703125,0.9819366335868835,1.0,0.0,3.0,1.0,0.0
17910240,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8947976231575012,0.2753120958805084,0.2478245496749878,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8097434043884277,0.2015345245599746,0.1920012086629867,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8425644636154175,0.2289576828479766,0.1608897149562835,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7873667478561401,0.1854697167873382,0.176874354481697,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.7249253988265991,0.1431073695421219,0.6503341794013977,285.20684814453125,284.95001220703125,296.6202087402344,294.23809814453125,295.617431640625,297.4106140136719,285.20458984375,1.0,0.330990731716156,1.0,1.0,0.0,1.0,-1.7138458490371704,1.7138434648513794,2.382101456532837e-06,1.3181419372558594,1.0,1.0,0.0,55.015045166015625,37.0,45355.58203125,0.0,447.619873046875,1.0,281.5572204589844,284.2761535644531,297.26104736328125,300.255615234375,293.1499938964844,293.1499938964844,281.25,35904.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984932661056519,1.0,0.0,0.0,3.991142749786377,3.9911701679229736,1.0628887139318977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.43896484375,0.0,1946.075927734375,1895.4371337890625,0.0,2457.657470703125,0.9819366335868835,1.0,0.0,3.0,1.0,0.0
17910300,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.907453954219818,0.2767590880393982,0.249051809310913,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8191078305244446,0.2016794383525848,0.1920623928308487,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8524085283279419,0.2292053550481796,0.1610104739665985,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7969893217086792,0.1855287700891494,0.1768527626991272,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7320777773857117,0.1426596492528915,0.6479307413101196,285.0542297363281,284.95001220703125,296.6627502441406,294.247802734375,295.65997314453125,297.4009704589844,285.03277587890625,1.0,0.328207403421402,1.0,1.0,0.0,1.0,-1.7126264572143557,1.7126240730285645,2.3788149974279804e-06,1.3171638250350952,1.0,1.0,0.0,52.57586288452149,37.0,46271.41796875,0.0,439.7812805175781,1.0,281.2920837402344,284.08026123046875,297.2940368652344,300.40350341796875,293.1499938964844,293.1499938964844,281.25,35926.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043007254600525,1.0,0.0,0.0,3.9923622608184814,3.992389678955078,1.063538320522639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.421875,0.0,1947.8603515625,1895.4371337890625,0.0,2510.810791015625,0.9822266697883606,1.0,0.0,3.0,1.0,0.0
17910360,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9253623485565186,0.2781071960926056,0.2501641809940338,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8311405181884766,0.2017542719841003,0.1920357942581176,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8657425045967102,0.2293657958507537,0.1610528826713562,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8096656203269958,0.1855229437351226,0.1767487078905105,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7418551445007324,0.1421620100736618,0.6452128887176514,284.9788818359375,284.95001220703125,296.70526123046875,294.25689697265625,295.7024841308594,297.3909606933594,284.97662353515625,1.0,0.3247440457344055,1.0,1.0,0.0,1.0,-1.710593819618225,1.710591435432434,2.3733646230539307e-06,1.315550684928894,1.0,1.0,0.0,49.59463119506836,25.0,46291.296875,0.0,429.8979797363281,1.0,281.25396728515625,284.0265197753906,297.2788391113281,300.3332214355469,293.1499938964844,293.1499938964844,280.95001220703125,35943.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053311109542847,1.0,0.0,0.0,3.993299007415772,3.993326425552368,1.0640375194270746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.04150390625,0.0,1949.2318115234373,1895.4371337890625,0.0,2520.265625,0.982449471950531,1.0,0.0,3.0,1.0,0.0
17910420,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9754047989845276,0.2808553576469421,0.2523096799850464,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8684988617897034,0.2018899172544479,0.191870167851448,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9073687195777892,0.2296734899282455,0.1610466986894607,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8450114727020264,0.1854986697435379,0.1764328330755233,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7735748291015625,0.141165941953659,0.6393537521362305,284.8363647460937,284.95001220703125,296.7901916503906,294.2731018066406,295.78741455078125,297.37310791015625,284.8476867675781,1.0,0.3162361085414886,1.0,1.0,0.0,1.0,-1.705549716949463,1.705547332763672,2.35985476138012e-06,1.3115333318710327,0.8555821776390076,0.8555821776390076,0.0,42.31679153442383,25.0,46538.41015625,0.0,405.8215026855469,1.0,280.9555969238281,283.9026794433594,297.2817687988281,300.3556213378906,293.1499938964844,293.1499938964844,281.25,42998.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100422024726868,1.0,0.0,0.0,3.762523412704468,3.762549638748169,9.446081890018831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.65966796875,0.0,1715.9736328125,1895.4371337890625,0.0,2563.582275390625,0.935334086418152,1.0,0.0,3.0,1.0,0.0
17910480,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9754047989845276,0.2808553576469421,0.2523096799850464,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8684988617897034,0.2018899172544479,0.191870167851448,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9073687195777892,0.2296734899282455,0.1610466986894607,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8450114727020264,0.1854986697435379,0.1764328330755233,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7735748291015625,0.141165941953659,0.6393537521362305,284.8363647460937,284.95001220703125,296.7901916503906,294.2731018066406,295.78741455078125,297.37310791015625,284.8476867675781,1.0,0.3162361085414886,1.0,1.0,0.0,1.0,-1.705549716949463,1.705547332763672,2.35985476138012e-06,1.3115333318710327,0.8555821776390076,0.8555821776390076,0.0,42.31679153442383,25.0,46538.41015625,0.0,405.8215026855469,1.0,280.9555969238281,283.9026794433594,297.2817687988281,300.3556213378906,293.1499938964844,293.1499938964844,281.25,42998.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100422024726868,1.0,0.0,0.0,3.762523412704468,3.762549638748169,9.446081890018831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.65966796875,0.0,1715.9736328125,1895.4371337890625,0.0,2563.582275390625,0.935334086418152,1.0,0.0,3.0,1.0,0.0
17910540,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.2865861356258392,0.2520343363285064,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8967527747154236,0.2029083967208862,0.1924441456794738,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.941060185432434,0.2310802489519119,0.1617043018341064,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8712183237075806,0.1862939745187759,0.1768128871917724,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7967540621757507,0.1408746689558029,0.6363905072212219,285.038818359375,284.95001220703125,296.8749084472656,294.2868957519531,295.8721008300781,297.37322998046875,285.0294189453125,1.0,0.3100331425666809,1.0,1.0,0.0,1.0,-1.688653588294983,1.6886513233184814,2.313448476343183e-06,1.2968460321426392,1.0,1.0,0.0,38.1478385925293,25.0,45737.234375,0.0,387.6862487792969,1.0,281.2435607910156,284.0758972167969,297.2380065917969,300.1924133300781,293.1499938964844,293.1499938964844,280.95001220703125,33613.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951862812042236,1.0,0.0,0.0,3.8620526790618896,3.8620784282684326,9.95244249679672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.9169921875,0.0,1763.240478515625,1895.4371337890625,0.0,2427.49853515625,0.9512493014335632,1.0,0.0,3.0,1.0,0.0
17910600,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.2865861356258392,0.2520343363285064,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8967527747154236,0.2029083967208862,0.1924441456794738,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.941060185432434,0.2310802489519119,0.1617043018341064,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8712183237075806,0.1862939745187759,0.1768128871917724,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7967540621757507,0.1408746689558029,0.6363905072212219,285.038818359375,284.95001220703125,296.8749084472656,294.2868957519531,295.8721008300781,297.37322998046875,285.0294189453125,1.0,0.3100331425666809,1.0,1.0,0.0,1.0,-1.688653588294983,1.6886513233184814,2.313448476343183e-06,1.2968460321426392,1.0,1.0,0.0,38.1478385925293,25.0,45737.234375,0.0,387.6862487792969,1.0,281.2435607910156,284.0758972167969,297.2380065917969,300.1924133300781,293.1499938964844,293.1499938964844,280.95001220703125,33613.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951862812042236,1.0,0.0,0.0,3.8620526790618896,3.8620784282684326,9.95244249679672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.9169921875,0.0,1763.240478515625,1895.4371337890625,0.0,2427.49853515625,0.9512493014335632,1.0,0.0,3.0,1.0,0.0
