time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910660,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9967474341392516,0.2946166098117828,0.2304376512765884,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9239270091056824,0.2036493122577667,0.1931864470243454,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9690914154052734,0.2320184707641601,0.1624331772327423,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8955475091934204,0.1868465542793274,0.1773638129234314,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8170405626296997,0.1405908167362213,0.6349043250083923,284.8506164550781,284.95001220703125,296.9594116210937,294.2983093261719,295.95660400390625,297.3854675292969,284.8577880859375,1.0,0.3052099645137787,1.0,1.0,0.0,1.0,-1.6783162355422974,1.6783138513565063,2.2879644347995054e-06,1.2900325059890747,0.8578284978866577,0.8578284978866577,0.0,35.24757385253906,43.0,46002.57421875,0.0,370.31195068359375,1.0,280.9559020996094,283.9080505371094,297.3127136230469,300.348388671875,293.1499938964844,293.1499938964844,281.25,41134.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027181625366211,1.0,0.0,0.0,3.715706586837769,3.715732097625733,9.212470217789814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.5791015625,0.0,1646.6173095703125,1895.4371337890625,0.0,2496.302978515625,0.9230350255966188,1.0,0.0,3.0,1.0,0.0
17910720,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9967474341392516,0.2946166098117828,0.2304376512765884,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9239270091056824,0.2036493122577667,0.1931864470243454,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9690914154052734,0.2320184707641601,0.1624331772327423,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8955475091934204,0.1868465542793274,0.1773638129234314,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8170405626296997,0.1405908167362213,0.6349043250083923,284.8506164550781,284.95001220703125,296.9594116210937,294.2983093261719,295.95660400390625,297.3854675292969,284.8577880859375,1.0,0.3052099645137787,1.0,1.0,0.0,1.0,-1.6783162355422974,1.6783138513565063,2.2879644347995054e-06,1.2900325059890747,0.8578284978866577,0.8578284978866577,0.0,35.24757385253906,43.0,46002.57421875,0.0,370.31195068359375,1.0,280.9559020996094,283.9080505371094,297.3127136230469,300.348388671875,293.1499938964844,293.1499938964844,281.25,41134.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027181625366211,1.0,0.0,0.0,3.715706586837769,3.715732097625733,9.212470217789814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.5791015625,0.0,1646.6173095703125,1895.4371337890625,0.0,2496.302978515625,0.9230350255966188,1.0,0.0,3.0,1.0,0.0
17910780,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9979798793792723,0.3029655218124389,0.2372872084379196,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.917108416557312,0.2048623114824295,0.194160982966423,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.963082194328308,0.2335625290870666,0.1633471399545669,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8894799947738647,0.1878362894058227,0.1781418919563293,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8107514977455139,0.1407590210437774,0.634993851184845,285.0624694824219,284.95001220703125,297.0435791015625,294.3075256347656,296.0408020019531,297.40216064453125,285.0623474121094,1.0,0.308629423379898,1.0,1.0,0.0,1.0,-1.6898232698440552,1.6898210048675537,2.317751068403595e-06,1.298771858215332,1.0,1.0,0.0,36.28281784057617,61.0,45762.4296875,0.0,379.5740356445313,1.0,281.2432556152344,284.1018981933594,297.2694396972656,300.20465087890625,293.1499938964844,293.1499938964844,280.95001220703125,32985.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902674674987793,1.0,0.0,0.0,3.826176643371582,3.826201677322388,9.76839714894595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.41845703125,0.0,1714.503662109375,1895.4371337890625,0.0,2382.796875,0.9426434636116028,1.0,0.0,3.0,1.0,0.0
17910840,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9979798793792723,0.3029655218124389,0.2372872084379196,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.917108416557312,0.2048623114824295,0.194160982966423,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.963082194328308,0.2335625290870666,0.1633471399545669,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8894799947738647,0.1878362894058227,0.1781418919563293,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8107514977455139,0.1407590210437774,0.634993851184845,285.0624694824219,284.95001220703125,297.0435791015625,294.3075256347656,296.0408020019531,297.40216064453125,285.0623474121094,1.0,0.308629423379898,1.0,1.0,0.0,1.0,-1.6898232698440552,1.6898210048675537,2.317751068403595e-06,1.298771858215332,1.0,1.0,0.0,36.28281784057617,61.0,45762.4296875,0.0,379.5740356445313,1.0,281.2432556152344,284.1018981933594,297.2694396972656,300.20465087890625,293.1499938964844,293.1499938964844,280.95001220703125,32985.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902674674987793,1.0,0.0,0.0,3.826176643371582,3.826201677322388,9.76839714894595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.41845703125,0.0,1714.503662109375,1895.4371337890625,0.0,2382.796875,0.9426434636116028,1.0,0.0,3.0,1.0,0.0
17910900,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9990000128746032,0.305014818906784,0.2482518255710601,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9049066305160522,0.2054135352373123,0.1948309540748596,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9508816599845886,0.2342271953821182,0.163949429988861,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8784867525100708,0.1882845312356948,0.1787061989307403,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8003265857696533,0.1408087462186813,0.6358307003974915,284.931396484375,284.95001220703125,297.0855407714844,294.3113098144531,296.082763671875,297.400390625,284.9129943847656,1.0,0.3129409253597259,1.0,1.0,0.0,1.0,-1.706191897392273,1.706189513206482,2.3610339212609688e-06,1.3116087913513184,0.9485058784484864,0.9485058784484864,0.0,38.02814102172852,61.0,46972.46875,0.0,393.7371215820313,1.0,280.9931945800781,283.92401123046875,297.3506774902344,300.4574584960937,293.1499938964844,293.1499938964844,280.95001220703125,34663.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798284649848938,1.0,0.0,0.0,3.850576639175415,3.850602388381958,9.893383321468718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.13232421875,0.0,1757.4271240234375,1895.4371337890625,0.0,2455.752685546875,0.9483032822608948,1.0,0.0,3.0,1.0,0.0
17910960,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.3051656186580658,0.2636666297912597,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8879973888397217,0.2057691812515258,0.1953233182430267,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.931269109249115,0.2346413433551788,0.1643664836883545,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8623858094215393,0.1885520219802856,0.1791105270385742,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7847882509231567,0.1406594961881637,0.6359584331512451,284.9067687988281,284.95001220703125,297.1273803710937,294.3145751953125,296.1246643066406,297.3881530761719,284.9137268066406,1.0,0.3186936974525451,1.0,1.0,0.0,1.0,-1.7264262437820437,1.7264238595962524,2.4152670903276885e-06,1.3275123834609983,0.9171015620231628,0.9171015620231628,0.0,40.69684219360352,64.0,47261.46875,0.0,413.0986633300781,1.0,280.95611572265625,283.92791748046875,297.35504150390625,300.4407653808594,293.1499938964844,293.1499938964844,280.6499938964844,37435.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027697205543518,1.0,0.0,0.0,3.794997215270996,3.795022964477539,9.609841526980745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.9580078125,0.0,1711.71337890625,1895.4371337890625,0.0,2496.775146484375,0.9385841488838196,1.0,0.0,3.0,1.0,0.0
17911020,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9796575903892516,0.3038609623908996,0.2738360464572906,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8553510308265686,0.206223577260971,0.196031242609024,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8937515020370483,0.2351835221052169,0.164955735206604,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8319979906082153,0.1888584345579147,0.1796759068965912,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7546806931495667,0.1400904506444931,0.6349297165870667,284.8402404785156,284.95001220703125,297.20074462890625,294.3191223144531,296.1980895996094,297.3568725585937,284.85467529296875,1.0,0.3261340856552124,1.0,1.0,0.0,1.0,-1.7401224374771118,1.7401199340820312,2.4528847006877186e-06,1.3386558294296265,0.8156706690788269,0.8156706690788269,0.0,46.343746185302734,64.0,47778.87109375,0.0,437.7008972167969,1.0,280.661376953125,283.8656311035156,297.3662414550781,300.5265197753906,293.1499938964844,293.1499938964844,280.6499938964844,43915.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81373530626297,1.0,0.0,0.0,3.5496938228607178,3.549718379974365,8.407658924625139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.314453125,0.0,1482.0047607421875,1895.4371337890625,0.0,2597.633056640625,0.8890838623046875,1.0,0.0,3.0,1.0,0.0
17911080,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9738019704818726,0.3039937317371368,0.2738039791584015,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8501114845275879,0.2062916606664657,0.1961223632097244,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8879562616348267,0.2352695912122726,0.1650310009717941,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8270957469940186,0.1889050602912902,0.1797482520341873,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7498897314071655,0.1400053650140762,0.6347147822380066,284.8638610839844,284.95001220703125,297.2107238769531,294.31964111328125,296.20806884765625,297.3540954589844,284.8763732910156,1.0,0.3269721269607544,1.0,1.0,0.0,1.0,-1.738713026046753,1.738710641860962,2.4490352643624647e-06,1.3375390768051147,0.8235803842544556,0.8235803842544556,0.0,47.33993911743164,67.0,47754.87890625,0.0,440.1614685058594,1.0,280.65740966796875,283.8862609863281,297.3559875488281,300.5038146972656,293.1499938964844,293.1499938964844,280.95001220703125,42970.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136622309684753,1.0,0.0,0.0,3.526681423187256,3.526705503463745,8.29900045573595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.45654296875,0.0,1450.6390380859375,1895.4371337890625,0.0,2596.958740234375,0.8842729926109314,1.0,0.0,3.0,1.0,0.0
17911140,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9448875784873962,0.3073047399520874,0.2761268615722656,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8264785408973694,0.2073543518781662,0.1971901059150695,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8615908026695251,0.2365917116403579,0.1659757643938064,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8034307360649109,0.1897559463977813,0.1806267946958542,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7276502251625061,0.1397066414356231,0.6338000297546387,285.0380554199219,284.95001220703125,297.2936096191406,294.32281494140625,296.2909545898437,297.3476867675781,285.034912109375,1.0,0.333686888217926,1.0,1.0,0.0,1.0,-1.7448111772537231,1.744808793067932,2.465493707859423e-06,1.3421940803527832,0.9671280980110168,0.9671280980110168,0.0,53.11359405517578,70.0,47586.37890625,0.0,460.7343444824219,1.0,280.9417724609375,284.0262451171875,297.2970886230469,300.3533935546875,293.1499938964844,293.1499938964844,280.6499938964844,32438.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036270141601562,1.0,0.0,0.0,3.690214157104492,3.6902379989624015,9.086496106647246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.61474609375,0.0,1551.4326171875,1895.4371337890625,0.0,2504.6328125,0.9116406440734864,1.0,0.0,3.0,1.0,0.0
17911200,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9448875784873962,0.3073047399520874,0.2761268615722656,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8264785408973694,0.2073543518781662,0.1971901059150695,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8615908026695251,0.2365917116403579,0.1659757643938064,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8034307360649109,0.1897559463977813,0.1806267946958542,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7276502251625061,0.1397066414356231,0.6338000297546387,285.0380554199219,284.95001220703125,297.2936096191406,294.32281494140625,296.2909545898437,297.3476867675781,285.034912109375,1.0,0.333686888217926,1.0,1.0,0.0,1.0,-1.7448111772537231,1.744808793067932,2.465493707859423e-06,1.3421940803527832,0.9671280980110168,0.9671280980110168,0.0,53.11359405517578,70.0,47586.37890625,0.0,460.7343444824219,1.0,280.9417724609375,284.0262451171875,297.2970886230469,300.3533935546875,293.1499938964844,293.1499938964844,280.6499938964844,32438.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036270141601562,1.0,0.0,0.0,3.690214157104492,3.6902379989624015,9.086496106647246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.61474609375,0.0,1551.4326171875,1895.4371337890625,0.0,2504.6328125,0.9116406440734864,1.0,0.0,3.0,1.0,0.0
17911260,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9319511651992798,0.3092507421970367,0.278188019990921,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8161925077438354,0.2077812254428863,0.1978555023670196,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8504220247268677,0.2370744496583938,0.1665431410074234,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7923975586891174,0.1900768727064132,0.1811796277761459,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7177565097808838,0.1394301205873489,0.6335387229919434,284.8681945800781,284.95001220703125,297.3436584472656,294.3238525390625,296.34100341796875,297.3436584472656,284.8601379394531,1.0,0.3373187482357025,1.0,1.0,0.0,1.0,-1.7491188049316406,1.7491164207458496,2.4773100903985323e-06,1.345599889755249,0.857999861240387,0.857999861240387,0.0,56.1640739440918,70.0,48332.73828125,0.0,472.458251953125,1.0,280.6808166503906,283.8361511230469,297.3682861328125,300.5718994140625,293.1499938964844,293.1499938964844,280.6499938964844,37610.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812541127204895,1.0,0.0,0.0,3.664150238037109,3.6641745567321777,8.958593298302731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.90966796875,0.0,1561.064453125,1895.4371337890625,0.0,2586.61376953125,0.9072051048278807,1.0,0.0,3.0,1.0,0.0
17911320,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9237037301063538,0.3104044795036316,0.2792840003967285,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8095019459724426,0.2079438120126724,0.1981128454208374,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8434990644454956,0.2372497618198394,0.166743129491806,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7854561805725098,0.1901791095733642,0.181378498673439,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7112202644348145,0.1391695439815521,0.6328355669975281,284.8820495605469,284.95001220703125,297.3759155273437,294.32421875,296.373291015625,297.33984375,284.8908996582031,1.0,0.3394680321216583,1.0,1.0,0.0,1.0,-1.7503793239593506,1.75037682056427,2.4807691261230502e-06,1.3465925455093384,0.8458394408226013,0.8458394408226013,0.0,58.14696502685547,58.0,48124.3828125,0.0,479.1482543945313,1.0,280.6573181152344,283.8766174316406,297.35455322265625,300.5159912109375,293.1499938964844,293.1499938964844,280.95001220703125,40022.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141856789588928,1.0,0.0,0.0,3.5652570724487305,3.5652809143066406,8.481545137328794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.27685546875,0.0,1470.31201171875,1895.4371337890625,0.0,2601.791015625,0.8894309401512146,1.0,0.0,3.0,1.0,0.0
17911380,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9298174381256104,0.3146175146102905,0.282711774110794,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8117511868476868,0.2089128643274307,0.1988534778356552,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8458258509635925,0.238420620560646,0.1673985421657562,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7875730395317078,0.1909521371126175,0.1819456070661544,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7116835117340088,0.138923168182373,0.6310614347457886,285.0511474609375,284.95001220703125,297.45758056640625,294.323974609375,296.4549865722656,297.3398132324219,285.0467529296875,1.0,0.3392817080020904,1.0,1.0,0.0,1.0,-1.7547199726104736,1.754717469215393,2.492629846528871e-06,1.349953293800354,0.9942575097084044,0.9942575097084044,0.0,57.88788604736328,46.0,47898.3515625,0.0,481.0880432128906,1.0,280.9427490234375,284.01544189453125,297.3016052246094,300.377685546875,293.1499938964844,293.1499938964844,280.6499938964844,31818.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053378462791443,1.0,0.0,0.0,3.730743169784546,3.730767250061035,9.287182933803706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.83349609375,0.0,1592.8878173828125,1895.4371337890625,0.0,2520.327392578125,0.920394241809845,1.0,0.0,3.0,1.0,0.0
17911440,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9298174381256104,0.3146175146102905,0.282711774110794,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8117511868476868,0.2089128643274307,0.1988534778356552,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8458258509635925,0.238420620560646,0.1673985421657562,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7875730395317078,0.1909521371126175,0.1819456070661544,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7116835117340088,0.138923168182373,0.6310614347457886,285.0511474609375,284.95001220703125,297.45758056640625,294.323974609375,296.4549865722656,297.3398132324219,285.0467529296875,1.0,0.3392817080020904,1.0,1.0,0.0,1.0,-1.7547199726104736,1.754717469215393,2.492629846528871e-06,1.349953293800354,0.9942575097084044,0.9942575097084044,0.0,57.88788604736328,46.0,47898.3515625,0.0,481.0880432128906,1.0,280.9427490234375,284.01544189453125,297.3016052246094,300.377685546875,293.1499938964844,293.1499938964844,280.6499938964844,31818.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053378462791443,1.0,0.0,0.0,3.730743169784546,3.730767250061035,9.287182933803706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.83349609375,0.0,1592.8878173828125,1895.4371337890625,0.0,2520.327392578125,0.920394241809845,1.0,0.0,3.0,1.0,0.0
17911500,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9409046769142152,0.3163882195949554,0.2844738662242889,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8186271786689758,0.209275871515274,0.1992400735616684,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8530710935592651,0.2388219982385635,0.1677412241697311,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7946587800979614,0.1912319958209991,0.1822431832551956,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7171358466148376,0.138749361038208,0.6302858591079712,284.8921813964844,284.95001220703125,297.4981689453125,294.3232727050781,296.4955749511719,297.338134765625,284.8728942871094,1.0,0.3377306461334228,1.0,1.0,0.0,1.0,-1.757139801979065,1.7571372985839844,2.4993153147079283e-06,1.351872444152832,0.8999918103218079,0.8999918103218079,0.0,56.16688919067383,46.0,48746.09765625,0.0,477.4556274414063,1.0,280.6955261230469,283.8202819824219,297.3682861328125,300.6051940917969,293.1499938964844,293.1499938964844,280.6499938964844,35172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134538531303406,1.0,0.0,0.0,3.7465991973876953,3.746623992919922,9.36629305670067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.63916015625,0.0,1636.96240234375,1895.4371337890625,0.0,2595.03515625,0.9242949485778807,1.0,0.0,3.0,1.0,0.0
17911560,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9532387256622314,0.3178359866142273,0.2857750356197357,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8266061544418335,0.2094438970088958,0.1993823647499084,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8617809414863586,0.2389818578958511,0.1678495854139328,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8030878305435181,0.1913321167230606,0.1823166161775589,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7234675884246826,0.1384304910898208,0.6287122964859009,284.8593139648437,284.95001220703125,297.53857421875,294.3222351074219,296.5176696777344,297.3337097167969,284.8567199707031,1.0,0.3353027999401092,0.9593857526779176,0.9593857526779176,0.2000000029802322,1.0,-1.7572044134140017,1.5781526565551758,0.1790517568588256,1.1736655235290527,0.8492602109909058,0.8492602109909058,0.0,54.009674072265625,34.0,47344.22265625,0.0,470.653564453125,1.0,280.6569519042969,283.79132080078125,297.35406494140625,300.5256652832031,293.1499938964844,293.1499938964844,280.95001220703125,39914.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164442181587219,1.0,0.0,0.0,3.6256797313690186,3.625704050064087,8.771465331847139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.341796875,0.0,1535.37060546875,1895.4371337890625,0.0,2622.65966796875,0.902108907699585,1.0,0.0,3.0,1.0,0.0
17911620,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9868977665901184,0.3212579488754272,0.288530021905899,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8529583811759949,0.209955409169197,0.1996016353368759,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8912670612335205,0.2395538240671157,0.1680448502302169,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8289942145347595,0.1916942000389099,0.1823963820934295,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7445592880249023,0.1379042863845825,0.6251384615898132,284.8121643066406,284.95001220703125,297.6188049316406,294.3191223144531,296.4793701171875,297.3291015625,284.802978515625,1.0,0.3284334540367126,0.8781572580337524,0.8781572580337524,0.6000000238418579,1.0,-1.7568098306655884,0.9035590887069702,0.8532508015632629,0.5008558034896851,0.7620589733123779,0.7620589733123779,0.0,47.86710357666016,25.0,39228.640625,0.0,450.9834899902344,1.0,280.9416809082031,283.69970703125,297.1932067871094,299.9119567871094,293.1499938964844,293.1499938964844,281.25,44220.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894039154052734,1.0,0.0,0.0,3.397501945495605,3.397524833679199,7.702162747591501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.376953125,0.0,1327.23095703125,1895.4371337890625,0.0,2374.96875,0.8528660535812378,1.0,0.0,3.0,1.0,0.0
17911680,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9868977665901184,0.3212579488754272,0.288530021905899,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8529583811759949,0.209955409169197,0.1996016353368759,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8912670612335205,0.2395538240671157,0.1680448502302169,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8289942145347595,0.1916942000389099,0.1823963820934295,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7445592880249023,0.1379042863845825,0.6251384615898132,284.8121643066406,284.95001220703125,297.6188049316406,294.3191223144531,296.4793701171875,297.3291015625,284.802978515625,1.0,0.3284334540367126,0.8781572580337524,0.8781572580337524,0.6000000238418579,1.0,-1.7568098306655884,0.9035590887069702,0.8532508015632629,0.5008558034896851,0.7620589733123779,0.7620589733123779,0.0,47.86710357666016,25.0,39228.640625,0.0,450.9834899902344,1.0,280.9416809082031,283.69970703125,297.1932067871094,299.9119567871094,293.1499938964844,293.1499938964844,281.25,44220.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894039154052734,1.0,0.0,0.0,3.397501945495605,3.397524833679199,7.702162747591501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.376953125,0.0,1327.23095703125,1895.4371337890625,0.0,2374.96875,0.8528660535812378,1.0,0.0,3.0,1.0,0.0
17911740,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9975765943527222,0.3291216492652893,0.2348397374153137,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9305057525634766,0.2108006030321121,0.1998095065355301,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9752454161643982,0.2405271977186203,0.1682719886302948,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8994942307472229,0.1923723369836807,0.1824534982442855,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8072049617767334,0.1374064832925796,0.6212392449378967,284.92840576171875,284.95001220703125,297.6982421875,294.31475830078125,296.4973449707031,297.3421325683594,284.947998046875,1.0,0.3212185204029083,0.7969287633895874,0.7969287633895874,1.0,1.0,-1.7869104146957395,0.7820460796356201,1.0048643350601196,0.3738367259502411,0.8077261447906494,0.8077261447906494,0.0,37.84560775756836,43.0,36677.32421875,0.0,414.7041931152344,1.0,281.2381896972656,283.8685913085937,297.1039428710937,299.4884338378906,293.1499938964844,293.1499938964844,281.54998779296875,37895.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409256100654602,1.0,0.0,0.0,3.29581880569458,3.29584002494812,7.248030442497111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.14453125,0.0,1186.4793701171875,1895.4371337890625,0.0,1947.4735107421875,0.8270003199577332,1.0,0.0,3.0,1.0,0.0
17911800,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9975765943527222,0.3291216492652893,0.2348397374153137,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9305057525634766,0.2108006030321121,0.1998095065355301,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9752454161643982,0.2405271977186203,0.1682719886302948,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8994942307472229,0.1923723369836807,0.1824534982442855,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8072049617767334,0.1374064832925796,0.6212392449378967,284.92840576171875,284.95001220703125,297.6982421875,294.31475830078125,296.4973449707031,297.3421325683594,284.947998046875,1.0,0.3212185204029083,0.7969287633895874,0.7969287633895874,1.0,1.0,-1.7869104146957395,0.7820460796356201,1.0048643350601196,0.3738367259502411,0.8077261447906494,0.8077261447906494,0.0,37.84560775756836,43.0,36677.32421875,0.0,414.7041931152344,1.0,281.2381896972656,283.8685913085937,297.1039428710937,299.4884338378906,293.1499938964844,293.1499938964844,281.54998779296875,37895.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409256100654602,1.0,0.0,0.0,3.29581880569458,3.29584002494812,7.248030442497111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.14453125,0.0,1186.4793701171875,1895.4371337890625,0.0,1947.4735107421875,0.8270003199577332,1.0,0.0,3.0,1.0,0.0
17911860,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.3339200019836426,0.2708699107170105,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8878667950630188,0.2113835662603378,0.2005550414323806,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9313602447509766,0.2412154376506805,0.1688839942216873,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8610062003135681,0.1928433030843734,0.183098092675209,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7714887857437134,0.1374841779470443,0.6212380528450012,285.0693664550781,284.95001220703125,297.7460632324219,294.31158447265625,296.5272827148437,297.3584289550781,285.0755920410156,1.0,0.3195247054100036,0.8096548914909363,0.8096548914909363,1.0,1.0,-1.734005331993103,0.7579632997512817,0.9760420322418212,0.3601579070091247,0.9230719804763794,0.9230719804763794,0.0,41.7229118347168,43.0,35533.40625,0.0,419.0080871582031,1.0,281.5078125,283.99725341796875,297.11260986328125,299.3734130859375,293.1499938964844,293.1499938964844,281.54998779296875,31440.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716583788394928,1.0,0.0,0.0,3.4056670665740967,3.4056880474090576,7.739228635728068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.99658203125,0.0,1246.1171875,1895.4371337890625,0.0,1744.005859375,0.8490906357765198,1.0,0.0,3.0,1.0,0.0
17911920,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.3368282318115234,0.27266925573349,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8865551352500916,0.2118713855743408,0.2010174095630645,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9298064112663268,0.2417743802070617,0.1692781597375869,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8597339987754822,0.1932563036680221,0.1834896355867386,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7700362205505371,0.1376303285360336,0.6218723654747009,285.068359375,284.95001220703125,297.7767944335937,294.309326171875,296.545166015625,297.3658752441406,285.0639343261719,1.0,0.3206937313079834,0.8178866505622864,0.8178866505622864,1.0,1.0,-1.7383406162261963,0.7610406279563904,0.977299988269806,0.3622308075428009,0.9545198678970336,0.9545198678970336,0.0,42.10401153564453,61.0,35725.48046875,0.0,422.6887512207031,1.0,281.539794921875,283.9748229980469,297.1712951660156,299.47216796875,293.1499938964844,293.1499938964844,281.25,30160.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709341824054718,1.0,0.0,0.0,3.51302170753479,3.5130434036254883,8.23483560452587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.99560546875,0.0,1343.9952392578125,1895.4371337890625,0.0,1685.2427978515625,0.8703271150588989,1.0,0.0,3.0,1.0,0.0
17911980,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.3402730822563171,0.2910479009151459,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8684885501861572,0.2125025540590286,0.2019237577915191,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9083144068717957,0.242389976978302,0.1699778437614441,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8429328203201294,0.1937489807605743,0.1842501014471054,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7539187669754028,0.1374813318252563,0.6226057410240173,284.889892578125,284.95001220703125,297.8544311523437,294.3029479980469,296.5777587890625,297.3619384765625,284.8971862792969,1.0,0.3282974064350128,0.8388445377349854,0.8388445377349854,1.0,1.0,-1.7641044855117798,0.7755528092384338,0.988551676273346,0.371159017086029,0.833042562007904,0.833042562007904,0.0,45.732078552246094,64.0,36645.55078125,0.0,448.8941955566406,1.0,281.2581787109375,283.79443359375,297.3280334472656,299.7666320800781,293.1499938964844,293.1499938964844,281.54998779296875,38744.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203096151351929,1.0,0.0,0.0,3.445537567138672,3.4455602169036865,7.921497626739438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.27685546875,0.0,1336.75146484375,1895.4371337890625,0.0,1774.56982421875,0.8616648316383362,1.0,0.0,3.0,1.0,0.0
17912040,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.3402730822563171,0.2910479009151459,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8684885501861572,0.2125025540590286,0.2019237577915191,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9083144068717957,0.242389976978302,0.1699778437614441,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8429328203201294,0.1937489807605743,0.1842501014471054,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7539187669754028,0.1374813318252563,0.6226057410240173,284.889892578125,284.95001220703125,297.8544311523437,294.3029479980469,296.5777587890625,297.3619384765625,284.8971862792969,1.0,0.3282974064350128,0.8388445377349854,0.8388445377349854,1.0,1.0,-1.7641044855117798,0.7755528092384338,0.988551676273346,0.371159017086029,0.833042562007904,0.833042562007904,0.0,45.732078552246094,64.0,36645.55078125,0.0,448.8941955566406,1.0,281.2581787109375,283.79443359375,297.3280334472656,299.7666320800781,293.1499938964844,293.1499938964844,281.54998779296875,38744.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203096151351929,1.0,0.0,0.0,3.445537567138672,3.4455602169036865,7.921497626739438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.27685546875,0.0,1336.75146484375,1895.4371337890625,0.0,1774.56982421875,0.8616648316383362,1.0,0.0,3.0,1.0,0.0
17912100,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.3405771851539612,0.3010123670101166,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8593064546585083,0.2128899246454239,0.2022568881511688,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8981361389160156,0.242813766002655,0.1702214330434799,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8344426155090332,0.1940573453903198,0.1845184862613678,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7456733584403992,0.1373472064733505,0.6221747398376465,285.0413513183594,284.95001220703125,297.89288330078125,294.2994689941406,296.58935546875,297.3515930175781,285.0569763183594,1.0,0.3318181037902832,0.8493235111236572,0.8493235111236572,1.0,1.0,-1.7765724658966064,0.7824651002883911,0.9941073060035706,0.3754980564117431,0.9363933205604552,0.9363933205604552,0.0,47.75754928588867,64.0,36281.65234375,0.0,462.6448669433594,1.0,281.497314453125,283.955078125,297.2689208984375,299.5946350097656,293.1499938964844,293.1499938964844,281.54998779296875,33085.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144035696983337,1.0,0.0,0.0,3.511146545410156,3.5111687183380127,8.226048180404177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.703125,0.0,1363.1279296875,1895.4371337890625,0.0,1726.2242431640625,0.8746758699417114,1.0,0.0,3.0,1.0,0.0
17912160,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.995952010154724,0.340969979763031,0.3067834675312042,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8500482439994812,0.2134182602167129,0.202792078256607,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.88791424036026,0.243410587310791,0.1706591695547104,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8258053064346313,0.1944956183433532,0.1849719434976577,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.737322211265564,0.1372683644294738,0.6221435070037842,285.0657653808594,284.95001220703125,297.9310607910156,294.2958068847656,296.6012268066406,297.34234619140625,285.0621032714844,1.0,0.3351759314537048,0.8495495319366455,0.8495495319366455,1.0,1.0,-1.7854254245758057,0.7867175340652466,0.9987078905105592,0.3780165910720825,0.9904717803001404,0.9904717803001404,0.0,49.95788192749024,67.0,36577.1953125,0.0,474.7710876464844,1.0,281.5418395996094,283.9431457519531,297.2802734375,299.66485595703125,293.1499938964844,293.1499938964844,281.25,30683.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132633328437805,1.0,0.0,0.0,3.6464571952819824,3.6464803218841553,8.8722862301438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.66259765625,0.0,1489.492431640625,1895.4371337890625,0.0,1716.9554443359375,0.9007275700569152,1.0,0.0,3.0,1.0,0.0
17912220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.97502201795578,0.3423505425453186,0.3079994022846222,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8298433423042297,0.2137933075428009,0.2035528719425201,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8651450276374817,0.2437121421098709,0.1712164878845214,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8057729005813599,0.1947534084320068,0.1856052428483963,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7188668847084045,0.1366586089134216,0.621090292930603,284.8577575683594,284.95001220703125,298.0018920898437,294.2885131835937,296.6239929199219,297.32696533203125,284.86163330078125,1.0,0.3405224084854126,0.8499731421470642,0.8499731421470642,1.0,1.0,-1.7877305746078491,0.7878504395484924,0.9998801350593568,0.378663420677185,0.844730794429779,0.844730794429779,0.0,55.01568603515625,67.0,37145.0859375,0.0,491.6764526367188,1.0,281.2590026855469,283.7341003417969,297.3496398925781,299.8526306152344,293.1499938964844,293.1499938964844,281.25,39273.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295991778373718,1.0,0.0,0.0,3.580016613006592,3.580040693283081,8.551915584575909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.61962890625,0.0,1480.717529296875,1895.4371337890625,0.0,1851.71044921875,0.8909881711006165,1.0,0.0,3.0,1.0,0.0
17912280,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9736531972885132,0.342492938041687,0.3081075549125671,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8286291360855103,0.2138062566518783,0.2035766392946243,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8637766242027283,0.2437184602022171,0.171228215098381,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8044692873954773,0.1947592049837112,0.1856225579977035,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7176986336708069,0.1366070955991745,0.6209211945533752,284.8616638183594,284.95001220703125,298.0066223144531,294.2880249023437,296.62567138671875,297.3262023925781,284.8663024902344,1.0,0.3408474624156952,0.8500016331672668,0.8500016331672668,1.0,1.0,-1.787720799446106,0.7878488898277283,0.9998719096183776,0.3786618709564209,0.843601644039154,0.843601644039154,0.0,55.344032287597656,70.0,37120.75,0.0,492.6695251464844,1.0,281.2572937011719,283.73944091796875,297.3448181152344,299.8434143066406,293.1499938964844,293.1499938964844,281.54998779296875,39446.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298915386199951,1.0,0.0,0.0,3.5674142837524414,3.567438125610352,8.491812195643433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.57373046875,0.0,1468.4208984375,1895.4371337890625,0.0,1854.15966796875,0.8887108564376831,1.0,0.0,3.0,1.0,0.0
17912340,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9570387005805968,0.3461913466453552,0.3110606670379638,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8138371109962463,0.2145265638828277,0.20425745844841,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8476267457008362,0.2444864958524704,0.1717265099287033,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7886759638786316,0.1953230649232864,0.186170294880867,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7023202776908875,0.1361580789089203,0.6191354393959045,285.0390625,284.95001220703125,298.0810546875,294.27978515625,296.6577453613281,297.3244934082031,285.0360717773437,1.0,0.3457477688789367,0.8504536747932434,0.8504536747932434,1.0,1.0,-1.791191577911377,0.7895558476448059,1.0016356706619265,0.379553735256195,0.9827028512954712,0.9827028512954712,0.0,59.83586502075195,58.0,36594.95703125,0.0,508.5889587402344,1.0,281.5425720214844,283.9051513671875,297.25146484375,299.6501770019531,293.1499938964844,293.1499938964844,281.25,31970.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194352149963379,1.0,0.0,0.0,3.706342697143554,3.706366539001465,9.16609678824898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1201171875,0.0,1566.1484375,1895.4371337890625,0.0,1767.3768310546875,0.9150847792625428,1.0,0.0,3.0,1.0,0.0
17912400,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9570387005805968,0.3461913466453552,0.3110606670379638,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8138371109962463,0.2145265638828277,0.20425745844841,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8476267457008362,0.2444864958524704,0.1717265099287033,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7886759638786316,0.1953230649232864,0.186170294880867,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7023202776908875,0.1361580789089203,0.6191354393959045,285.0390625,284.95001220703125,298.0810546875,294.27978515625,296.6577453613281,297.3244934082031,285.0360717773437,1.0,0.3457477688789367,0.8504536747932434,0.8504536747932434,1.0,1.0,-1.791191577911377,0.7895558476448059,1.0016356706619265,0.379553735256195,0.9827028512954712,0.9827028512954712,0.0,59.83586502075195,58.0,36594.95703125,0.0,508.5889587402344,1.0,281.5425720214844,283.9051513671875,297.25146484375,299.6501770019531,293.1499938964844,293.1499938964844,281.25,31970.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194352149963379,1.0,0.0,0.0,3.706342697143554,3.706366539001465,9.16609678824898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1201171875,0.0,1566.1484375,1895.4371337890625,0.0,1767.3768310546875,0.9150847792625428,1.0,0.0,3.0,1.0,0.0
17912460,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9628706574440002,0.3491308391094208,0.3139894008636474,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8165395259857178,0.2148829102516174,0.2047396898269653,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8503313660621643,0.2447388023138046,0.1720503121614456,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7913676500320435,0.1955594271421432,0.1865245401859283,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.703339159488678,0.1355281472206115,0.6167091131210327,284.855224609375,284.95001220703125,298.1543273925781,294.271240234375,296.6868896484375,297.31866455078125,284.8614196777344,1.0,0.3449535369873047,0.8507204651832581,0.8507204651832581,1.0,1.0,-1.7931934595108032,0.7905234098434448,1.0026700496673584,0.3801347911357879,0.837677001953125,0.837677001953125,0.0,59.26692581176758,46.0,37061.54296875,0.0,508.1500549316406,1.0,281.2568054199219,283.7252197265625,297.3101806640625,299.8043212890625,293.1499938964844,293.1499938964844,281.54998779296875,40658.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320663332939148,1.0,0.0,0.0,3.579599380493164,3.5796236991882324,8.549922654310649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4365234375,0.0,1490.4322509765625,1895.4371337890625,0.0,1872.4149169921875,0.8924309611320496,1.0,0.0,3.0,1.0,0.0
