time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912520,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9628706574440002,0.3491308391094208,0.3139894008636474,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8165395259857178,0.2148829102516174,0.2047396898269653,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8503313660621643,0.2447388023138046,0.1720503121614456,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7913676500320435,0.1955594271421432,0.1865245401859283,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.703339159488678,0.1355281472206115,0.6167091131210327,284.855224609375,284.95001220703125,298.1543273925781,294.271240234375,296.6868896484375,297.31866455078125,284.8614196777344,1.0,0.3449535369873047,0.8507204651832581,0.8507204651832581,1.0,1.0,-1.7931934595108032,0.7905234098434448,1.0026700496673584,0.3801347911357879,0.837677001953125,0.837677001953125,0.0,59.26692581176758,46.0,37061.54296875,0.0,508.1500549316406,1.0,281.2568054199219,283.7252197265625,297.3101806640625,299.8043212890625,293.1499938964844,293.1499938964844,281.54998779296875,40658.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320663332939148,1.0,0.0,0.0,3.579599380493164,3.5796236991882324,8.549922654310649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4365234375,0.0,1490.4322509765625,1895.4371337890625,0.0,1872.4149169921875,0.8924309611320496,1.0,0.0,3.0,1.0,0.0
17912580,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9849397540092468,0.3532186150550842,0.3170879483222961,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8331165909767151,0.2156805694103241,0.205124169588089,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8684421181678772,0.2455711215734481,0.1723206937313079,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8088293671607971,0.1962004154920578,0.1867762506008148,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7172736525535583,0.1351983100175857,0.6137329339981079,285.0380249023437,284.95001220703125,298.226318359375,294.2625427246094,296.7199401855469,297.3206481933594,285.0350341796875,1.0,0.3404953479766845,0.8509871959686279,0.8509871959686279,1.0,1.0,-1.794425129890442,0.7911486625671387,1.0032764673233032,0.3804267644882202,0.97916579246521,0.97916579246521,0.0,54.827919006347656,34.0,36503.33984375,0.0,495.3895568847656,1.0,281.5426330566406,283.89520263671875,297.2246398925781,299.61602783203125,293.1499938964844,293.1499938964844,281.25,32247.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196376323699951,1.0,0.0,0.0,3.7126331329345694,3.712656974792481,9.197236181535118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.08056640625,0.0,1575.4173583984375,1895.4371337890625,0.0,1769.0408935546875,0.9166960120201112,1.0,0.0,3.0,1.0,0.0
17912640,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9849397540092468,0.3532186150550842,0.3170879483222961,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8331165909767151,0.2156805694103241,0.205124169588089,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8684421181678772,0.2455711215734481,0.1723206937313079,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8088293671607971,0.1962004154920578,0.1867762506008148,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7172736525535583,0.1351983100175857,0.6137329339981079,285.0380249023437,284.95001220703125,298.226318359375,294.2625427246094,296.7199401855469,297.3206481933594,285.0350341796875,1.0,0.3404953479766845,0.8509871959686279,0.8509871959686279,1.0,1.0,-1.794425129890442,0.7911486625671387,1.0032764673233032,0.3804267644882202,0.97916579246521,0.97916579246521,0.0,54.827919006347656,34.0,36503.33984375,0.0,495.3895568847656,1.0,281.5426330566406,283.89520263671875,297.2246398925781,299.61602783203125,293.1499938964844,293.1499938964844,281.25,32247.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196376323699951,1.0,0.0,0.0,3.7126331329345694,3.712656974792481,9.197236181535118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.08056640625,0.0,1575.4173583984375,1895.4371337890625,0.0,1769.0408935546875,0.9166960120201112,1.0,0.0,3.0,1.0,0.0
17912700,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.3549457490444183,0.3185234069824219,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8469619750976562,0.2160017192363739,0.2054049372673034,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8839091062545776,0.2458550781011581,0.1725324839353561,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.822389543056488,0.1964544504880905,0.1869834810495376,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7283646464347839,0.1350162029266357,0.6125974059104919,284.88555908203125,284.95001220703125,298.2618408203125,294.2582397460937,296.7353820800781,297.3202209472656,284.8664855957031,1.0,0.3373213112354278,0.8511205911636353,0.8511205911636353,1.0,1.0,-1.7955427169799805,0.791679322719574,1.0038633346557615,0.3807772397994995,0.8860139846801758,0.8860139846801758,0.0,51.60936737060547,34.0,37289.140625,0.0,486.2910461425781,1.0,281.2957458496094,283.70709228515625,297.2995300292969,299.83502197265625,293.1499938964844,293.1499938964844,281.25,35675.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278959155082703,1.0,0.0,0.0,3.7203056812286377,3.720330476760864,9.235290008291486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.681640625,0.0,1610.3243408203125,1895.4371337890625,0.0,1837.46923828125,0.9186418652534484,1.0,0.0,3.0,1.0,0.0
17912760,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9990000128746032,0.357172816991806,0.3088834881782532,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8565226197242737,0.2161073684692382,0.2055023312568664,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8943758010864258,0.2458686232566833,0.1725525707006454,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8312500715255737,0.1965088546276092,0.1870274394750595,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7354991436004639,0.1346820294857025,0.6109880805015564,284.8486328125,284.95001220703125,298.2970275878906,294.2539367675781,296.7506408691406,297.3200378417969,284.8526306152344,1.0,0.3331261873245239,0.8513034582138062,0.8513034582138062,1.0,1.0,-1.7822929620742798,0.7853685021400452,0.9969244599342346,0.3774403035640716,0.8293614387512207,0.8293614387512207,0.0,49.314239501953125,25.0,36744.1171875,0.0,470.9210815429688,1.0,281.2571716308594,283.711181640625,297.2880249023437,299.7694702148437,293.1499938964844,293.1499938964844,281.54998779296875,41190.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314315438270569,1.0,0.0,0.0,3.571047782897949,3.5710718631744385,8.509118742949795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.95068359375,0.0,1485.085693359375,1895.4371337890625,0.0,1867.0792236328125,0.8906871676445007,1.0,0.0,3.0,1.0,0.0
17912820,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.3671658635139465,0.2841054499149322,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8813842535018921,0.2168810218572616,0.2058915793895721,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9224117398262024,0.2466318011283874,0.1727983206510543,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8539584279060364,0.1971297711133957,0.1872870326042175,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7542383670806885,0.134485512971878,0.6085500121116638,285.0079650878906,284.95001220703125,298.3663635253906,294.2455444335937,296.7983703613281,297.35137939453125,285.00274658203125,1.0,0.3236898779869079,0.851669192314148,0.851669192314148,1.0,1.0,-1.7507294416427612,0.770442545413971,0.9802868962287904,0.369150847196579,0.9433372616767884,0.9433372616767884,0.0,44.264007568359375,28.0,35644.51953125,0.0,436.4276123046875,1.0,281.5423889160156,283.8690490722656,297.195068359375,299.546875,293.1499938964844,293.1499938964844,281.25,33166.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166294455528259,1.0,0.0,0.0,3.667218208312988,3.6672418117523193,8.97360166618455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.37841796875,0.0,1531.10791015625,1895.4371337890625,0.0,1744.3792724609375,0.906970739364624,1.0,0.0,3.0,1.0,0.0
17912880,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.3671658635139465,0.2841054499149322,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8813842535018921,0.2168810218572616,0.2058915793895721,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9224117398262024,0.2466318011283874,0.1727983206510543,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8539584279060364,0.1971297711133957,0.1872870326042175,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7542383670806885,0.134485512971878,0.6085500121116638,285.0079650878906,284.95001220703125,298.3663635253906,294.2455444335937,296.7983703613281,297.35137939453125,285.00274658203125,1.0,0.3236898779869079,0.851669192314148,0.851669192314148,1.0,1.0,-1.7507294416427612,0.770442545413971,0.9802868962287904,0.369150847196579,0.9433372616767884,0.9433372616767884,0.0,44.264007568359375,28.0,35644.51953125,0.0,436.4276123046875,1.0,281.5423889160156,283.8690490722656,297.195068359375,299.546875,293.1499938964844,293.1499938964844,281.25,33166.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166294455528259,1.0,0.0,0.0,3.667218208312988,3.6672418117523193,8.97360166618455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.37841796875,0.0,1531.10791015625,1895.4371337890625,0.0,1744.3792724609375,0.906970739364624,1.0,0.0,3.0,1.0,0.0
17912940,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.3790773153305053,0.2660256326198578,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9021382331848145,0.2173177897930145,0.2063360065221786,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9465996623039246,0.2469055503606796,0.1730497181415558,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8732687830924988,0.1974474638700485,0.1876064836978912,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7703486680984497,0.1343152225017547,0.6074668765068054,284.8460693359375,284.95001220703125,298.4342346191406,294.237548828125,296.8515014648437,297.3935852050781,284.8564453125,1.0,0.3175147473812103,0.8520349860191345,0.8520349860191345,1.0,1.0,-1.7289316654205322,0.7601906061172485,0.9687410593032836,0.3633368015289306,0.7931116819381714,0.7931116819381714,0.0,40.8418197631836,31.0,35464.6015625,0.0,413.4741821289063,1.0,281.2576904296875,283.7369384765625,297.24884033203125,299.65118408203125,293.1499938964844,293.1499938964844,281.54998779296875,43777.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238427996635437,1.0,0.0,0.0,3.4058637619018555,3.4058868885040283,7.740122782706749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.70458984375,0.0,1332.4417724609375,1895.4371337890625,0.0,1803.7542724609373,0.8574573993682861,1.0,0.0,3.0,1.0,0.0
17913000,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.3790773153305053,0.2660256326198578,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9021382331848145,0.2173177897930145,0.2063360065221786,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9465996623039246,0.2469055503606796,0.1730497181415558,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8732687830924988,0.1974474638700485,0.1876064836978912,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7703486680984497,0.1343152225017547,0.6074668765068054,284.8460693359375,284.95001220703125,298.4342346191406,294.237548828125,296.8515014648437,297.3935852050781,284.8564453125,1.0,0.3175147473812103,0.8520349860191345,0.8520349860191345,1.0,1.0,-1.7289316654205322,0.7601906061172485,0.9687410593032836,0.3633368015289306,0.7931116819381714,0.7931116819381714,0.0,40.8418197631836,31.0,35464.6015625,0.0,413.4741821289063,1.0,281.2576904296875,283.7369384765625,297.24884033203125,299.65118408203125,293.1499938964844,293.1499938964844,281.54998779296875,43777.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238427996635437,1.0,0.0,0.0,3.4058637619018555,3.4058868885040283,7.740122782706749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.70458984375,0.0,1332.4417724609375,1895.4371337890625,0.0,1803.7542724609373,0.8574573993682861,1.0,0.0,3.0,1.0,0.0
17913060,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.3914186060428619,0.253957062959671,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9182533621788024,0.2182567864656448,0.2069685161113739,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.962920606136322,0.2478306144475937,0.1734724789857864,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8875760436058044,0.1982187777757644,0.1880970448255539,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7822912335395813,0.1345700770616531,0.6075897216796875,285.0187072753906,284.95001220703125,298.5006408691406,294.23016357421875,296.9048767089844,297.43701171875,285.01483154296875,1.0,0.313763678073883,0.8532662391662598,0.8532662391662598,1.0,1.0,-1.716437816619873,0.7544125914573669,0.962025225162506,0.36007821559906,0.9213922023773192,0.9213922023773192,0.0,38.761009216308594,49.0,34844.7109375,0.0,400.21099853515625,1.0,281.5408630371094,283.89031982421875,297.1713562011719,299.4619445800781,293.1499938964844,293.1499938964844,281.25,32590.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070468664169312,1.0,0.0,0.0,3.5489273071289062,3.548949718475342,8.404028335462499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.69921875,0.0,1398.7978515625,1895.4371337890625,0.0,1666.803466796875,0.8800843358039856,1.0,0.0,3.0,1.0,0.0
17913120,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.3914186060428619,0.253957062959671,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9182533621788024,0.2182567864656448,0.2069685161113739,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.962920606136322,0.2478306144475937,0.1734724789857864,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8875760436058044,0.1982187777757644,0.1880970448255539,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7822912335395813,0.1345700770616531,0.6075897216796875,285.0187072753906,284.95001220703125,298.5006408691406,294.23016357421875,296.9048767089844,297.43701171875,285.01483154296875,1.0,0.313763678073883,0.8532662391662598,0.8532662391662598,1.0,1.0,-1.716437816619873,0.7544125914573669,0.962025225162506,0.36007821559906,0.9213922023773192,0.9213922023773192,0.0,38.761009216308594,49.0,34844.7109375,0.0,400.21099853515625,1.0,281.5408630371094,283.89031982421875,297.1713562011719,299.4619445800781,293.1499938964844,293.1499938964844,281.25,32590.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070468664169312,1.0,0.0,0.0,3.5489273071289062,3.548949718475342,8.404028335462499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.69921875,0.0,1398.7978515625,1895.4371337890625,0.0,1666.803466796875,0.8800843358039856,1.0,0.0,3.0,1.0,0.0
17913180,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.4003459215164184,0.263124406337738,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.907745122909546,0.2188457548618316,0.2077226042747497,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9522145986557008,0.2482371032238006,0.1739403009414672,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8782340884208679,0.1986725926399231,0.1887119710445404,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7736796140670776,0.1346313059329986,0.6086357831954956,284.88262939453125,284.95001220703125,298.5654602050781,294.2235717773437,296.9467468261719,297.46044921875,284.8929748535156,1.0,0.3181286454200744,0.854497492313385,0.854497492313385,1.0,1.0,-1.7308865785598757,0.7614094018936157,0.9694771766662598,0.3637852370738983,0.8045699596405029,0.8045699596405029,0.0,40.42300796508789,67.0,35355.90625,0.0,413.3784790039063,1.0,281.2591552734375,283.767333984375,297.2470397949219,299.6241455078125,293.1499938964844,293.1499938964844,281.54998779296875,41392.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166956663131714,1.0,0.0,0.0,3.359182834625244,3.3592050075531006,7.529403660555545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.5537109375,0.0,1270.1861572265625,1895.4371337890625,0.0,1744.92041015625,0.8456279039382935,1.0,0.0,3.0,1.0,0.0
17913240,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.4003459215164184,0.263124406337738,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.907745122909546,0.2188457548618316,0.2077226042747497,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9522145986557008,0.2482371032238006,0.1739403009414672,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8782340884208679,0.1986725926399231,0.1887119710445404,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7736796140670776,0.1346313059329986,0.6086357831954956,284.88262939453125,284.95001220703125,298.5654602050781,294.2235717773437,296.9467468261719,297.46044921875,284.8929748535156,1.0,0.3181286454200744,0.854497492313385,0.854497492313385,1.0,1.0,-1.7308865785598757,0.7614094018936157,0.9694771766662598,0.3637852370738983,0.8045699596405029,0.8045699596405029,0.0,40.42300796508789,67.0,35355.90625,0.0,413.3784790039063,1.0,281.2591552734375,283.767333984375,297.2470397949219,299.6241455078125,293.1499938964844,293.1499938964844,281.54998779296875,41392.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166956663131714,1.0,0.0,0.0,3.359182834625244,3.3592050075531006,7.529403660555545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.5537109375,0.0,1270.1861572265625,1895.4371337890625,0.0,1744.92041015625,0.8456279039382935,1.0,0.0,3.0,1.0,0.0
17913300,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.4029354453086853,0.2748838067054748,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8946545124053955,0.2192914187908172,0.2080954909324646,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9371687173843384,0.2486414909362793,0.1741594523191452,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8659053444862366,0.199033111333847,0.189016580581665,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7626000642776489,0.1346730142831802,0.6089510917663574,285.0386962890625,284.95001220703125,298.5972900390625,294.2206115722656,296.9603881835937,297.4591369628906,285.0548095703125,1.0,0.3227264881134033,0.85511314868927,0.85511314868927,1.0,1.0,-1.7464542388916016,0.7688512206077576,0.977603018283844,0.3678666651248932,0.9099466800689696,0.9099466800689696,0.0,42.627197265625,67.0,35100.28125,0.0,429.0216064453125,1.0,281.49468994140625,283.9268493652344,297.1765441894531,299.43505859375,293.1499938964844,293.1499938964844,281.54998779296875,33750.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086989879608154,1.0,0.0,0.0,3.4316508769989014,3.4316723346710205,7.85777274359134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.8408203125,0.0,1287.720458984375,1895.4371337890625,0.0,1680.06884765625,0.8578054308891296,1.0,0.0,3.0,1.0,0.0
17913360,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.4043917655944824,0.2897669970989227,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8795417547225952,0.2198869884014129,0.208707645535469,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9190711975097656,0.2492234408855438,0.1745980679988861,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8518086671829224,0.1995303183794021,0.1895402520895004,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7499410510063171,0.1347546726465225,0.6097654700279236,285.0699462890625,284.95001220703125,298.6286926269531,294.2179260253906,296.9696960449219,297.4502868652344,285.0685729980469,1.0,0.3287113606929779,0.8553234338760376,0.8553234338760376,1.0,1.0,-1.7671875953674316,0.7787142395973206,0.988473415374756,0.3732846081256866,0.9686782360076904,0.9686782360076904,0.0,45.56911849975586,85.0,35579.546875,0.0,450.2801208496094,1.0,281.5409545898437,283.9210510253906,297.1883850097656,299.5043640136719,293.1499938964844,293.1499938964844,281.25,30634.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060380578041077,1.0,0.0,0.0,3.5758533477783203,3.575875759124756,8.532036304131907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.16357421875,0.0,1412.9010009765625,1895.4371337890625,0.0,1658.7264404296875,0.8848925232887268,1.0,0.0,3.0,1.0,0.0
17913420,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.4021431505680084,0.3290310800075531,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8447745442390442,0.2204695045948028,0.2097319960594177,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8798705339431763,0.2495625615119934,0.17523093521595,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.819619357585907,0.1999653726816177,0.1904113143682479,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7209029793739319,0.1342937797307968,0.6100253462791443,284.90594482421875,284.95001220703125,298.6902160644531,294.2134704589844,296.97088623046875,297.4017639160156,284.9120483398437,1.0,0.3440200090408325,0.8557441234588623,0.8557441234588623,1.0,1.0,-1.8176735639572144,0.8027474284172058,1.0149260759353638,0.3865502178668976,0.8663054704666138,0.8663054704666138,0.0,53.89776611328125,88.0,37004.53125,0.0,507.6101989746094,1.0,281.2574157714844,283.73883056640625,297.27838134765625,299.7450866699219,293.1499938964844,293.1499938964844,281.54998779296875,37343.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239155769348145,1.0,0.0,0.0,3.558154582977295,3.558177947998047,8.44778583086736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.77294921875,0.0,1443.1656494140625,1895.4371337890625,0.0,1804.357421875,0.8855366706848145,1.0,0.0,3.0,1.0,0.0
17913480,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.4021431505680084,0.3290310800075531,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8447745442390442,0.2204695045948028,0.2097319960594177,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8798705339431763,0.2495625615119934,0.17523093521595,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.819619357585907,0.1999653726816177,0.1904113143682479,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7209029793739319,0.1342937797307968,0.6100253462791443,284.90594482421875,284.95001220703125,298.6902160644531,294.2134704589844,296.97088623046875,297.4017639160156,284.9120483398437,1.0,0.3440200090408325,0.8557441234588623,0.8557441234588623,1.0,1.0,-1.8176735639572144,0.8027474284172058,1.0149260759353638,0.3865502178668976,0.8663054704666138,0.8663054704666138,0.0,53.89776611328125,88.0,37004.53125,0.0,507.6101989746094,1.0,281.2574157714844,283.73883056640625,297.27838134765625,299.7450866699219,293.1499938964844,293.1499938964844,281.54998779296875,37343.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239155769348145,1.0,0.0,0.0,3.558154582977295,3.558177947998047,8.44778583086736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.77294921875,0.0,1443.1656494140625,1895.4371337890625,0.0,1804.357421875,0.8855366706848145,1.0,0.0,3.0,1.0,0.0
17913540,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9955288171768188,0.3974150121212005,0.3588060736656189,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8185709714889526,0.2213268131017685,0.2106894701719284,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8505558371543884,0.250279814004898,0.1758070737123489,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7924591302871704,0.2006340473890304,0.1912076920270919,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.6948598623275757,0.1336676478385925,0.6084849834442139,285.097412109375,284.95001220703125,298.75,294.2104187011719,296.9647827148437,297.34136962890625,285.096923828125,1.0,0.3566015064716339,0.856164813041687,0.856164813041687,1.0,1.0,-1.8549095392227173,0.8204105496406555,1.0344990491867063,0.3967784941196441,1.0,1.0,0.0,62.28874206542969,91.0,37044.578125,0.0,558.7625732421875,1.0,281.54217529296875,283.9089660644531,297.2092590332031,299.6235046386719,293.1499938964844,293.1499938964844,281.25,31582.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191794514656067,1.0,0.0,0.0,3.742262125015259,3.742286205291748,9.344620366391608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.46435546875,0.0,1604.3729248046875,1895.4371337890625,0.0,1765.275146484375,0.922326922416687,1.0,0.0,3.0,1.0,0.0
17913600,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9955288171768188,0.3974150121212005,0.3588060736656189,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8185709714889526,0.2213268131017685,0.2106894701719284,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8505558371543884,0.250279814004898,0.1758070737123489,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7924591302871704,0.2006340473890304,0.1912076920270919,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.6948598623275757,0.1336676478385925,0.6084849834442139,285.097412109375,284.95001220703125,298.75,294.2104187011719,296.9647827148437,297.34136962890625,285.096923828125,1.0,0.3566015064716339,0.856164813041687,0.856164813041687,1.0,1.0,-1.8549095392227173,0.8204105496406555,1.0344990491867063,0.3967784941196441,1.0,1.0,0.0,62.28874206542969,91.0,37044.578125,0.0,558.7625732421875,1.0,281.54217529296875,283.9089660644531,297.2092590332031,299.6235046386719,293.1499938964844,293.1499938964844,281.25,31582.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191794514656067,1.0,0.0,0.0,3.742262125015259,3.742286205291748,9.344620366391608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.46435546875,0.0,1604.3729248046875,1895.4371337890625,0.0,1765.275146484375,0.922326922416687,1.0,0.0,3.0,1.0,0.0
17913660,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.962129294872284,0.3965883553028106,0.357321947813034,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7901269793510437,0.2219540923833847,0.2117720693349838,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8223699927330017,0.2505730986595154,0.1764262467622757,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7644791007041931,0.2011109292507171,0.1921315491199493,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6676315665245056,0.132966935634613,0.6072461009025574,284.8758850097656,284.95001220703125,298.80712890625,294.206787109375,296.9729919433594,297.3103332519531,284.87701416015625,1.0,0.3656965494155884,0.855347752571106,0.855347752571106,1.0,1.0,-1.854291677474976,0.8200696706771851,1.0342220067977903,0.3964576721191406,0.8909188508987427,0.8909188508987427,0.0,72.08734893798828,79.0,37770.89453125,0.0,589.42138671875,1.0,281.2565002441406,283.6759338378906,297.2694396972656,299.80621337890625,293.1499938964844,293.1499938964844,281.54998779296875,37549.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366119623184204,1.0,0.0,0.0,3.7285819053649902,3.728606939315796,9.276425316784298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.619140625,0.0,1634.207275390625,1895.4371337890625,0.0,1910.7901611328125,0.9230827689170836,1.0,0.0,3.0,1.0,0.0
17913720,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.962129294872284,0.3965883553028106,0.357321947813034,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7901269793510437,0.2219540923833847,0.2117720693349838,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8223699927330017,0.2505730986595154,0.1764262467622757,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7644791007041931,0.2011109292507171,0.1921315491199493,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6676315665245056,0.132966935634613,0.6072461009025574,284.8758850097656,284.95001220703125,298.80712890625,294.206787109375,296.9729919433594,297.3103332519531,284.87701416015625,1.0,0.3656965494155884,0.855347752571106,0.855347752571106,1.0,1.0,-1.854291677474976,0.8200696706771851,1.0342220067977903,0.3964576721191406,0.8909188508987427,0.8909188508987427,0.0,72.08734893798828,79.0,37770.89453125,0.0,589.42138671875,1.0,281.2565002441406,283.6759338378906,297.2694396972656,299.80621337890625,293.1499938964844,293.1499938964844,281.54998779296875,37549.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366119623184204,1.0,0.0,0.0,3.7285819053649902,3.728606939315796,9.276425316784298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.619140625,0.0,1634.207275390625,1895.4371337890625,0.0,1910.7901611328125,0.9230827689170836,1.0,0.0,3.0,1.0,0.0
17913780,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.957997739315033,0.4000642299652099,0.3596172928810119,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7865016460418701,0.2233826369047165,0.2129023820161819,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8184628486633301,0.2517499923706054,0.1770509183406829,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.761020839214325,0.2023514658212661,0.1931028515100479,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6631578803062439,0.1330869197845459,0.6068682670593262,285.0575561523437,284.95001220703125,298.8609313964844,294.20074462890625,296.9979553222656,297.31182861328125,285.0572509765625,1.0,0.3677630424499511,0.8545306921005249,0.8545306921005249,1.0,1.0,-1.8598614931106567,0.8226667642593384,1.0371947288513184,0.3977892994880676,1.0,1.0,0.0,74.1020278930664,67.0,37136.2734375,0.0,599.760498046875,1.0,281.5434265136719,283.8592224121094,297.17498779296875,299.6062927246094,293.1499938964844,293.1499938964844,281.25,33079.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266348600387573,1.0,0.0,0.0,3.832615613937378,3.832640886306762,9.801302667256095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8427734375,0.0,1723.0433349609375,1895.4371337890625,0.0,1826.95263671875,0.9440911412239076,1.0,0.0,3.0,1.0,0.0
17913840,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.957997739315033,0.4000642299652099,0.3596172928810119,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7865016460418701,0.2233826369047165,0.2129023820161819,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8184628486633301,0.2517499923706054,0.1770509183406829,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.761020839214325,0.2023514658212661,0.1931028515100479,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6631578803062439,0.1330869197845459,0.6068682670593262,285.0575561523437,284.95001220703125,298.8609313964844,294.20074462890625,296.9979553222656,297.31182861328125,285.0572509765625,1.0,0.3677630424499511,0.8545306921005249,0.8545306921005249,1.0,1.0,-1.8598614931106567,0.8226667642593384,1.0371947288513184,0.3977892994880676,1.0,1.0,0.0,74.1020278930664,67.0,37136.2734375,0.0,599.760498046875,1.0,281.5434265136719,283.8592224121094,297.17498779296875,299.6062927246094,293.1499938964844,293.1499938964844,281.25,33079.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266348600387573,1.0,0.0,0.0,3.832615613937378,3.832640886306762,9.801302667256095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8427734375,0.0,1723.0433349609375,1895.4371337890625,0.0,1826.95263671875,0.9440911412239076,1.0,0.0,3.0,1.0,0.0
17913900,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.963998794555664,0.4018737077713012,0.3613791763782501,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7910172939300537,0.2241865843534469,0.2136653065681457,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.822517991065979,0.2523802816867828,0.1775226294994354,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7652144432067871,0.203066349029541,0.1937732547521591,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6665042638778687,0.1333331614732742,0.6077141761779785,284.9134216308594,284.95001220703125,298.8866271972656,294.19683837890625,297.0108947753906,297.314453125,284.89459228515625,1.0,0.3671826422214508,0.8541221618652344,0.8541221618652344,1.0,1.0,-1.865281343460083,0.8252102136611938,1.0400711297988892,0.3991909325122833,0.9443790316581726,0.9443790316581726,0.0,72.90131378173828,67.0,38104.1015625,0.0,599.8352661132812,1.0,281.29302978515625,283.6729431152344,297.24578857421875,299.8270263671875,293.1499938964844,293.1499938964844,281.25,34787.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353953123092651,1.0,0.0,0.0,3.8547747135162354,3.8548004627227774,9.914966767610167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.2001953125,0.0,1763.568115234375,1895.4371337890625,0.0,1900.4898681640625,0.949269473552704,1.0,0.0,3.0,1.0,0.0
17913960,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.971882700920105,0.4033329486846924,0.3626928925514221,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7974981069564819,0.2248515486717224,0.2142513692378997,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8283238410949707,0.2528049945831299,0.1778046488761901,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7713059186935425,0.2036579400300979,0.1942854672670364,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6716381907463074,0.1335314512252807,0.6082562208175659,284.8682861328125,284.95001220703125,298.9115600585937,294.1924133300781,297.02203369140625,297.3143615722656,284.87139892578125,1.0,0.365711510181427,0.8541896939277649,0.8541896939277649,1.0,1.0,-1.869168758392334,0.8270618915557861,1.042106866836548,0.4002387523651123,0.8901155591011047,0.8901155591011047,0.0,70.93513488769531,55.0,37961.80078125,0.0,596.3698120117188,1.0,281.256103515625,283.6584777832031,297.23602294921875,299.7786865234375,293.1499938964844,293.1499938964844,281.54998779296875,38721.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399368286132812,1.0,0.0,0.0,3.771710395812988,3.771735906600952,9.492267167843238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.88134765625,0.0,1693.8785400390625,1895.4371337890625,0.0,1939.0421142578125,0.9337315559387208,1.0,0.0,3.0,1.0,0.0
17914020,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9956117868423462,0.4080809950828552,0.3661771118640899,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8195337653160095,0.2269966602325439,0.2157506942749023,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8494828939437866,0.2546347975730896,0.178656980395317,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7932055592536926,0.2055916786193847,0.195605918765068,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6907757520675659,0.1345468610525131,0.6105842590332031,285.0672607421875,284.95001220703125,298.959228515625,294.1820373535156,297.05047607421875,297.3266296386719,285.06805419921875,1.0,0.3609372973442077,0.8543247580528259,0.8543247580528259,1.0,1.0,-1.8805513381958008,0.8325161933898926,1.0480351448059082,0.4032076299190521,1.0,1.0,0.0,64.50228881835938,43.0,37397.75,0.0,583.9677734375,1.0,281.543701171875,283.8565979003906,297.1517944335937,299.5947570800781,293.1499938964844,293.1499938964844,281.25,33604.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291221022605896,1.0,0.0,0.0,3.8629446029663086,3.862970113754273,9.957038855645806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.04638671875,0.0,1764.2666015625,1895.4371337890625,0.0,1847.7174072265625,0.9512975215911864,1.0,0.0,3.0,1.0,0.0
17914080,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9956117868423462,0.4080809950828552,0.3661771118640899,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8195337653160095,0.2269966602325439,0.2157506942749023,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8494828939437866,0.2546347975730896,0.178656980395317,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7932055592536926,0.2055916786193847,0.195605918765068,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6907757520675659,0.1345468610525131,0.6105842590332031,285.0672607421875,284.95001220703125,298.959228515625,294.1820373535156,297.05047607421875,297.3266296386719,285.06805419921875,1.0,0.3609372973442077,0.8543247580528259,0.8543247580528259,1.0,1.0,-1.8805513381958008,0.8325161933898926,1.0480351448059082,0.4032076299190521,1.0,1.0,0.0,64.50228881835938,43.0,37397.75,0.0,583.9677734375,1.0,281.543701171875,283.8565979003906,297.1517944335937,299.5947570800781,293.1499938964844,293.1499938964844,281.25,33604.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291221022605896,1.0,0.0,0.0,3.8629446029663086,3.862970113754273,9.957038855645806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.04638671875,0.0,1764.2666015625,1895.4371337890625,0.0,1847.7174072265625,0.9512975215911864,1.0,0.0,3.0,1.0,0.0
17914140,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9990000128746032,0.4156267344951629,0.3384277820587158,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.84693843126297,0.2289659529924392,0.2174586206674575,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.878855288028717,0.2561076879501343,0.1796245127916336,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8212876319885254,0.2073762267827987,0.197125107049942,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7160426378250122,0.1356335580348968,0.6142635941505432,284.844482421875,284.95001220703125,299.0041809082031,294.1697692871094,297.0853271484375,297.3512878417969,284.84442138671875,1.0,0.3535665273666382,0.854459822177887,0.854459822177887,1.0,1.0,-1.8755154609680176,0.8296075463294983,1.045907974243164,0.4037981927394867,0.877189576625824,0.877189576625824,0.0,57.18107986450195,31.0,38007.3984375,0.0,551.416015625,1.0,281.255859375,283.6283569335937,297.2115478515625,299.7559509277344,293.1499938964844,293.1499938964844,281.54998779296875,39250.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424359917640686,1.0,0.0,0.0,3.7950611114501953,3.795087099075317,9.610164397599874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4990234375,0.0,1725.914794921875,1895.4371337890625,0.0,1960.3773193359373,0.9387823343276978,1.0,0.0,3.0,1.0,0.0
17914200,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9990000128746032,0.4156267344951629,0.3384277820587158,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.84693843126297,0.2289659529924392,0.2174586206674575,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.878855288028717,0.2561076879501343,0.1796245127916336,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8212876319885254,0.2073762267827987,0.197125107049942,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7160426378250122,0.1356335580348968,0.6142635941505432,284.844482421875,284.95001220703125,299.0041809082031,294.1697692871094,297.0853271484375,297.3512878417969,284.84442138671875,1.0,0.3535665273666382,0.854459822177887,0.854459822177887,1.0,1.0,-1.8755154609680176,0.8296075463294983,1.045907974243164,0.4037981927394867,0.877189576625824,0.877189576625824,0.0,57.18107986450195,31.0,38007.3984375,0.0,551.416015625,1.0,281.255859375,283.6283569335937,297.2115478515625,299.7559509277344,293.1499938964844,293.1499938964844,281.54998779296875,39250.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424359917640686,1.0,0.0,0.0,3.7950611114501953,3.795087099075317,9.610164397599874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4990234375,0.0,1725.914794921875,1895.4371337890625,0.0,1960.3773193359373,0.9387823343276978,1.0,0.0,3.0,1.0,0.0
17914260,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.4287331402301788,0.3148628771305084,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8697066903114319,0.2313815802335739,0.2193614393472671,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.902706742286682,0.2581040561199188,0.1807035058736801,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8422673940658569,0.2095593810081482,0.1988299489021301,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7343397736549377,0.1372138261795044,0.6196450591087341,285.0316162109375,284.95001220703125,299.0466003417969,294.1557922363281,297.1327819824219,297.4065246582031,285.0288391113281,1.0,0.3430491089820862,0.8545425534248352,0.8545425534248352,1.0,1.0,-1.84050726890564,0.8133679032325745,1.02713942527771,0.392964631319046,1.0,1.0,0.0,51.738189697265625,34.0,36791.8671875,0.0,515.9409790039062,1.0,281.54345703125,283.81866455078125,297.113525390625,299.53302001953125,293.1499938964844,293.1499938964844,281.25,33663.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290745377540588,1.0,0.0,0.0,3.867837429046631,3.867863178253174,9.98227960735676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.69873046875,0.0,1770.7718505859375,1895.4371337890625,0.0,1847.3192138671875,0.9525215029716492,1.0,0.0,3.0,1.0,0.0
17914320,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.4287331402301788,0.3148628771305084,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8697066903114319,0.2313815802335739,0.2193614393472671,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.902706742286682,0.2581040561199188,0.1807035058736801,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8422673940658569,0.2095593810081482,0.1988299489021301,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7343397736549377,0.1372138261795044,0.6196450591087341,285.0316162109375,284.95001220703125,299.0466003417969,294.1557922363281,297.1327819824219,297.4065246582031,285.0288391113281,1.0,0.3430491089820862,0.8545425534248352,0.8545425534248352,1.0,1.0,-1.84050726890564,0.8133679032325745,1.02713942527771,0.392964631319046,1.0,1.0,0.0,51.738189697265625,34.0,36791.8671875,0.0,515.9409790039062,1.0,281.54345703125,283.81866455078125,297.113525390625,299.53302001953125,293.1499938964844,293.1499938964844,281.25,33663.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290745377540588,1.0,0.0,0.0,3.867837429046631,3.867863178253174,9.98227960735676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.69873046875,0.0,1770.7718505859375,1895.4371337890625,0.0,1847.3192138671875,0.9525215029716492,1.0,0.0,3.0,1.0,0.0
