time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9990000128746032,0.4420986175537109,0.2933372259140014,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8934116363525391,0.2333036214113235,0.2211682200431823,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9290637969970704,0.2595248520374298,0.1817360669374466,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8641140460968018,0.2113009095191955,0.2004542052745819,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7533029317855835,0.1387424319982528,0.6259198188781738,284.8343200683594,284.95001220703125,299.0809326171875,294.1427001953125,297.18096923828125,297.4664001464844,284.8367919921875,1.0,0.3375502526760101,0.8546130061149597,0.8546130061149597,1.0,1.0,-1.8275436162948608,0.8072314858436584,1.0203121900558472,0.3894515037536621,0.8612866997718811,0.8612866997718811,0.0,47.55637741088867,34.0,37184.76953125,0.0,494.36029052734375,1.0,281.2613525390625,283.6226806640625,297.1741943359375,299.6855163574219,293.1499938964844,293.1499938964844,281.25,40700.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386132478713989,1.0,0.0,0.0,3.757369756698608,3.757395505905152,9.420222113476484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.8291015625,0.0,1692.1378173828125,1895.4371337890625,0.0,1927.777099609375,0.9311287999153136,1.0,0.0,3.0,1.0,0.0
17914440,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.444399356842041,0.2903631329536438,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8969233632087708,0.233623594045639,0.2214401960372924,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9330211281776428,0.2597497403621673,0.1818696707487106,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.867405116558075,0.2115897089242935,0.2006983757019043,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7562133073806763,0.1390112936496734,0.6269797086715698,284.8427734375,284.95001220703125,299.0867004394531,294.14031982421875,297.1891784667969,297.4765930175781,284.8477783203125,1.0,0.3368246555328369,0.8546252250671387,0.8546252250671387,1.0,1.0,-1.826024293899536,0.8065122365951538,1.0195120573043823,0.3890428245067596,0.8559560775756836,0.8559560775756836,0.0,47.00680541992188,37.0,37098.32421875,0.0,491.6650695800781,1.0,281.25665283203125,283.63629150390625,297.1639709472656,299.6615295410156,293.1499938964844,293.1499938964844,281.54998779296875,41212.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386264204978943,1.0,0.0,0.0,3.717748880386353,3.717774629592896,9.222600851899188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.95068359375,0.0,1649.584716796875,1895.4371337890625,0.0,1927.889404296875,0.9234975576400756,1.0,0.0,3.0,1.0,0.0
17914500,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.4525051116943359,0.2810975611209869,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9086071848869324,0.2349365204572677,0.2224644869565963,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9457544088363647,0.2607971131801605,0.1824143081903457,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8782912492752075,0.2127744108438491,0.2016175240278244,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7659431099891663,0.1400831639766693,0.6309691667556763,285.0053100585937,284.95001220703125,299.10595703125,294.1320495605469,297.2175598144531,297.5123596191406,285.0221252441406,1.0,0.3348101377487182,0.8546665906906128,0.8546665906906128,1.0,1.0,-1.8226726055145264,0.8049329519271851,1.0177396535873413,0.3881212174892425,0.9519954323768616,0.9519954323768616,0.0,45.359596252441406,37.0,36326.4375,0.0,484.3856201171875,1.0,281.503173828125,283.8232421875,297.0777587890625,299.42596435546875,293.1499938964844,293.1499938964844,281.54998779296875,35849.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290972471237183,1.0,0.0,0.0,3.721278667449951,3.721303224563599,9.240121130460466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.279296875,0.0,1612.7752685546875,1895.4371337890625,0.0,1847.5096435546875,0.92388117313385,1.0,0.0,3.0,1.0,0.0
17914560,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.4608593881130218,0.2726192474365234,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9212950468063354,0.2365017235279083,0.2237965613603592,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9579488635063172,0.2621357142925262,0.1832332015037536,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.889319896697998,0.2141888737678527,0.2028158605098724,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.775972306728363,0.1413604766130447,0.636058509349823,285.0392150878906,284.95001220703125,299.1247253417969,294.1235046386719,297.24615478515625,297.5487060546875,285.0379943847656,1.0,0.3334788978099823,0.8551014065742493,0.8551014065742493,1.0,1.0,-1.8226211071014404,0.8049576282501221,1.0176634788513184,0.3881001472473144,1.0,1.0,0.0,43.96578979492188,57.0,36447.01171875,0.0,480.0283508300781,1.0,281.5428466796875,283.82745361328125,297.0772705078125,299.463623046875,293.1499938964844,293.1499938964844,281.25,33058.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244335412979126,1.0,0.0,0.0,3.814807415008545,3.814832448959351,9.710430504128451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.6494140625,0.0,1701.3646240234375,1895.4371337890625,0.0,1808.6529541015625,0.940535843372345,1.0,0.0,3.0,1.0,0.0
17914620,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.474048376083374,0.2777346074581146,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9189366102218628,0.2391729950904846,0.2264896035194397,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9545050859451294,0.2641287446022033,0.1847976893186569,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8872963786125183,0.2165981382131576,0.2052522152662277,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7755709886550903,0.143670916557312,0.6470058560371399,284.87841796875,284.95001220703125,299.16082763671875,294.10552978515625,297.2917785644531,297.6006164550781,284.88525390625,1.0,0.3393363058567047,0.8559710383415222,0.8559710383415222,1.0,1.0,-1.849921941757202,0.8181066513061523,1.0318152904510498,0.395110011100769,0.879388153553009,0.879388153553009,0.0,45.42008972167969,77.0,37497.25390625,0.0,502.3439636230469,1.0,281.2560119628906,283.6578369140625,297.1448974609375,299.6474914550781,293.1499938964844,293.1499938964844,281.54998779296875,39276.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370043992996216,1.0,0.0,0.0,3.723112344741821,3.723137617111206,9.24923028833291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.4248046875,0.0,1641.0472412109375,1895.4371337890625,0.0,1914.1168212890625,0.9237194061279296,1.0,0.0,3.0,1.0,0.0
17914680,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.474048376083374,0.2777346074581146,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9189366102218628,0.2391729950904846,0.2264896035194397,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9545050859451294,0.2641287446022033,0.1847976893186569,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8872963786125183,0.2165981382131576,0.2052522152662277,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7755709886550903,0.143670916557312,0.6470058560371399,284.87841796875,284.95001220703125,299.16082763671875,294.10552978515625,297.2917785644531,297.6006164550781,284.88525390625,1.0,0.3393363058567047,0.8559710383415222,0.8559710383415222,1.0,1.0,-1.849921941757202,0.8181066513061523,1.0318152904510498,0.395110011100769,0.879388153553009,0.879388153553009,0.0,45.42008972167969,77.0,37497.25390625,0.0,502.3439636230469,1.0,281.2560119628906,283.6578369140625,297.1448974609375,299.6474914550781,293.1499938964844,293.1499938964844,281.54998779296875,39276.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370043992996216,1.0,0.0,0.0,3.723112344741821,3.723137617111206,9.24923028833291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.4248046875,0.0,1641.0472412109375,1895.4371337890625,0.0,1914.1168212890625,0.9237194061279296,1.0,0.0,3.0,1.0,0.0
17914740,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.4822289645671844,0.3026147484779358,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8952229619026184,0.2424623221158981,0.2295126318931579,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9273382425308228,0.2668415606021881,0.1865917295217514,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8657709956169128,0.2195556908845901,0.2079881876707077,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.7581202983856201,0.1461626589298248,0.6584933996200562,285.1161804199219,284.95001220703125,299.1952209472656,294.08660888671875,297.3141784667969,297.6108703613281,285.12078857421875,1.0,0.3521866202354431,0.8568406105041504,0.8568406105041504,1.0,1.0,-1.902645707130432,0.8434008359909058,1.0592448711395264,0.4088694155216217,1.0,1.0,0.0,50.937767028808594,97.0,37630.07421875,0.0,555.931884765625,1.0,281.5433349609375,283.88043212890625,297.0701599121094,299.5106201171875,293.1499938964844,293.1499938964844,281.25,33263.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289133667945862,1.0,0.0,0.0,3.8424031734466553,3.84242844581604,9.85142605713918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.07373046875,0.0,1736.3934326171875,1895.4371337890625,0.0,1845.971435546875,0.9464629888534546,1.0,0.0,3.0,1.0,0.0
17914800,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.4822289645671844,0.3026147484779358,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8952229619026184,0.2424623221158981,0.2295126318931579,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9273382425308228,0.2668415606021881,0.1865917295217514,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8657709956169128,0.2195556908845901,0.2079881876707077,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.7581202983856201,0.1461626589298248,0.6584933996200562,285.1161804199219,284.95001220703125,299.1952209472656,294.08660888671875,297.3141784667969,297.6108703613281,285.12078857421875,1.0,0.3521866202354431,0.8568406105041504,0.8568406105041504,1.0,1.0,-1.902645707130432,0.8434008359909058,1.0592448711395264,0.4088694155216217,1.0,1.0,0.0,50.937767028808594,97.0,37630.07421875,0.0,555.931884765625,1.0,281.5433349609375,283.88043212890625,297.0701599121094,299.5106201171875,293.1499938964844,293.1499938964844,281.25,33263.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289133667945862,1.0,0.0,0.0,3.8424031734466553,3.84242844581604,9.85142605713918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.07373046875,0.0,1736.3934326171875,1895.4371337890625,0.0,1845.971435546875,0.9464629888534546,1.0,0.0,3.0,1.0,0.0
17914860,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.4841773509979248,0.3413476943969726,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8636136651039124,0.2455216944217682,0.2328559905290603,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8909972310066223,0.269169420003891,0.1885975003242492,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8366541266441345,0.2222999036312103,0.211023136973381,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7337812781333923,0.1482546329498291,0.6701140403747559,284.969482421875,284.95001220703125,299.2281494140625,294.0668640136719,297.31170654296875,297.57672119140625,284.9716491699219,1.0,0.3703664243221283,0.8562442660331726,0.8562442660331726,1.0,1.0,-1.9731711149215696,0.8771451711654663,1.0960259437561035,0.4272326231002807,0.9923306703567504,0.9923306703567504,0.0,60.054786682128906,115.0,39672.84375,0.0,637.8310546875,1.0,281.2563171386719,283.6893005371094,297.1429138183594,299.76446533203125,293.1499938964844,293.1499938964844,280.95001220703125,34672.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487897276878357,1.0,0.0,0.0,3.8966453075408936,3.8966715335845934,1.013152996165445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.779296875,0.0,1814.6719970703125,1895.4371337890625,0.0,2014.98974609375,0.9597485661506652,1.0,0.0,3.0,1.0,0.0
17914920,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.4841773509979248,0.3413476943969726,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8636136651039124,0.2455216944217682,0.2328559905290603,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8909972310066223,0.269169420003891,0.1885975003242492,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8366541266441345,0.2222999036312103,0.211023136973381,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7337812781333923,0.1482546329498291,0.6701140403747559,284.969482421875,284.95001220703125,299.2281494140625,294.0668640136719,297.31170654296875,297.57672119140625,284.9716491699219,1.0,0.3703664243221283,0.8562442660331726,0.8562442660331726,1.0,1.0,-1.9731711149215696,0.8771451711654663,1.0960259437561035,0.4272326231002807,0.9923306703567504,0.9923306703567504,0.0,60.054786682128906,115.0,39672.84375,0.0,637.8310546875,1.0,281.2563171386719,283.6893005371094,297.1429138183594,299.76446533203125,293.1499938964844,293.1499938964844,280.95001220703125,34672.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487897276878357,1.0,0.0,0.0,3.8966453075408936,3.8966715335845934,1.013152996165445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.779296875,0.0,1814.6719970703125,1895.4371337890625,0.0,2014.98974609375,0.9597485661506652,1.0,0.0,3.0,1.0,0.0
17914980,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.4800507128238678,0.3888000249862671,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8316243886947632,0.248102381825447,0.2357576042413711,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8551889657974243,0.2708761692047119,0.1901441663503646,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8059725761413574,0.224584698677063,0.2136483490467071,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7067500948905945,0.1496554017066955,0.6789558529853821,284.8764953613281,284.95001220703125,299.25982666015625,294.0465393066406,297.2877502441406,297.5041198730469,284.88555908203125,1.0,0.391321986913681,0.8556479215621948,0.8556479215621948,1.0,1.0,-2.049265623092652,0.9136485457420348,1.1356171369552612,0.4470792412757873,0.889675498008728,0.889675498008728,0.0,72.26859283447266,133.0,41359.91796875,0.0,740.7186279296875,1.0,280.9559631347656,283.5724792480469,297.1285095214844,299.8720092773437,293.1499938964844,293.1499938964844,281.25,39707.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690497040748596,1.0,0.0,0.0,3.768210649490357,3.7682363986968994,9.474659918851104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.6982421875,0.0,1697.34228515625,1895.4371337890625,0.0,2192.404296875,0.9345508813858032,1.0,0.0,3.0,1.0,0.0
17915040,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.4800507128238678,0.3888000249862671,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8316243886947632,0.248102381825447,0.2357576042413711,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8551889657974243,0.2708761692047119,0.1901441663503646,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8059725761413574,0.224584698677063,0.2136483490467071,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7067500948905945,0.1496554017066955,0.6789558529853821,284.8764953613281,284.95001220703125,299.25982666015625,294.0465393066406,297.2877502441406,297.5041198730469,284.88555908203125,1.0,0.391321986913681,0.8556479215621948,0.8556479215621948,1.0,1.0,-2.049265623092652,0.9136485457420348,1.1356171369552612,0.4470792412757873,0.889675498008728,0.889675498008728,0.0,72.26859283447266,133.0,41359.91796875,0.0,740.7186279296875,1.0,280.9559631347656,283.5724792480469,297.1285095214844,299.8720092773437,293.1499938964844,293.1499938964844,281.25,39707.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690497040748596,1.0,0.0,0.0,3.768210649490357,3.7682363986968994,9.474659918851104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.6982421875,0.0,1697.34228515625,1895.4371337890625,0.0,2192.404296875,0.9345508813858032,1.0,0.0,3.0,1.0,0.0
17915100,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.4771028459072113,0.413809061050415,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8172803521156311,0.2496901303529739,0.2373097389936447,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8395045399665833,0.272102952003479,0.191005676984787,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7906944155693054,0.2259858399629593,0.2150447368621826,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6928155422210693,0.1504248827695846,0.6831241846084595,285.0634765625,284.95001220703125,299.2752380371094,294.03619384765625,297.2740173339844,297.464599609375,285.07989501953125,1.0,0.402486652135849,0.8553497791290283,0.8553497791290283,1.0,1.0,-2.088880777359009,0.9326972365379332,1.1561834812164309,0.4573842287063598,1.0,1.0,0.0,79.26339721679688,133.0,41176.375,0.0,799.3981323242188,1.0,281.2050476074219,283.7655029296875,297.03564453125,299.6597595214844,293.1499938964844,293.1499938964844,281.25,34140.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645619511604309,1.0,0.0,0.0,3.821031093597412,3.821056365966797,9.742141173774144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.5888671875,0.0,1717.3414306640625,1895.4371337890625,0.0,2152.703857421875,0.944412112236023,1.0,0.0,3.0,1.0,0.0
17915160,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9901078343391418,0.4742474853992462,0.4282684922218323,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7995796203613281,0.2515256702899933,0.2392771691083908,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8219431638717651,0.2736296057701111,0.1922310441732406,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7730967998504639,0.2276088148355484,0.2168223112821579,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.6766431331634521,0.1513271629810333,0.6884945631027222,285.1324462890625,284.95001220703125,299.2904052734375,294.0257568359375,297.26202392578125,297.4290771484375,285.1353759765625,1.0,0.4135487675666809,0.8542470932006836,0.8542470932006836,1.0,1.0,-2.1179215908050537,0.9464263319969176,1.1714951992034912,0.4655056893825531,1.0,1.0,0.0,88.19395446777344,121.0,41593.97265625,0.0,857.746337890625,1.0,281.24371337890625,283.8065795898437,297.0293884277344,299.7174987792969,293.1499938964844,293.1499938964844,280.95001220703125,33867.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647137641906738,1.0,0.0,0.0,3.8767261505126953,3.8767518997192383,1.0028212500401423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.3603515625,0.0,1783.396728515625,1895.4371337890625,0.0,2154.04296875,0.954678237438202,1.0,0.0,3.0,1.0,0.0
17915220,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9654904007911682,0.4735675454139709,0.4266315996646881,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.781877338886261,0.2545166909694671,0.2427175194025039,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8036707043647766,0.2757823765277862,0.1942406147718429,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.756446123123169,0.2302222847938537,0.2198925763368606,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6610288023948669,0.1527594178915023,0.6973466277122498,284.93414306640625,284.95001220703125,299.3201599121094,294.00469970703125,297.2580871582031,297.39666748046875,284.9338073730469,1.0,0.423908919095993,0.8520417809486389,0.8520417809486389,1.0,1.0,-2.137611627578736,0.9557733535766602,1.1818381547927856,0.4701251983642578,0.9653064012527466,0.9653064012527466,0.0,98.87472534179688,109.0,42849.65625,0.0,914.4749145507812,1.0,280.9549560546875,283.58038330078125,297.0718688964844,299.90936279296875,293.1499938964844,293.1499938964844,280.6499938964844,35761.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826327085494995,1.0,0.0,0.0,3.901566982269287,3.901593446731568,1.0157139058719622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.94580078125,0.0,1829.56884765625,1895.4371337890625,0.0,2313.81005859375,0.9612553119659424,1.0,0.0,3.0,1.0,0.0
17915280,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9654904007911682,0.4735675454139709,0.4266315996646881,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.781877338886261,0.2545166909694671,0.2427175194025039,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8036707043647766,0.2757823765277862,0.1942406147718429,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.756446123123169,0.2302222847938537,0.2198925763368606,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6610288023948669,0.1527594178915023,0.6973466277122498,284.93414306640625,284.95001220703125,299.3201599121094,294.00469970703125,297.2580871582031,297.39666748046875,284.9338073730469,1.0,0.423908919095993,0.8520417809486389,0.8520417809486389,1.0,1.0,-2.137611627578736,0.9557733535766602,1.1818381547927856,0.4701251983642578,0.9653064012527466,0.9653064012527466,0.0,98.87472534179688,109.0,42849.65625,0.0,914.4749145507812,1.0,280.9549560546875,283.58038330078125,297.0718688964844,299.90936279296875,293.1499938964844,293.1499938964844,280.6499938964844,35761.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826327085494995,1.0,0.0,0.0,3.901566982269287,3.901593446731568,1.0157139058719622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.94580078125,0.0,1829.56884765625,1895.4371337890625,0.0,2313.81005859375,0.9612553119659424,1.0,0.0,3.0,1.0,0.0
17915340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.9616684317588806,0.4745343327522278,0.4273477792739868,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.7799725532531738,0.2559566497802734,0.2442171722650528,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.8010460734367371,0.2766590416431427,0.1949719190597534,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7546329498291016,0.2314610779285431,0.2212003767490387,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6592031717300415,0.1534733325242996,0.7010096311569214,284.7991027832031,284.95001220703125,299.3367919921875,293.9926452636719,297.2615966796875,297.3891296386719,284.79693603515625,1.0,0.4265746772289276,0.8507856130599976,0.8507856130599976,1.0,1.0,-2.147122621536255,0.9602452516555786,1.1868774890899658,0.4724220335483551,0.8449728488922119,0.8449728488922119,0.0,100.99613189697266,109.0,43552.09375,0.0,931.2803344726562,1.0,280.68365478515625,283.4306030273437,297.07763671875,300.0226745605469,293.1499938964844,293.1499938964844,280.6499938964844,41512.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793485701084137,1.0,0.0,0.0,3.7883362770080566,3.788362503051758,9.57613565333304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.27001953125,0.0,1735.39453125,1895.4371337890625,0.0,2412.022216796875,0.937303066253662,1.0,0.0,3.0,1.0,0.0
17915400,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.962168037891388,0.475691020488739,0.4281157851219177,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7809938192367554,0.2570810616016388,0.2452270835638046,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8015915155410767,0.277361661195755,0.1954161524772644,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.755520224571228,0.2324244529008865,0.2220663875341415,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.6599162220954895,0.1540569812059402,0.7034317851066589,284.845458984375,284.95001220703125,299.3492431640625,293.9835510253906,297.2657775878906,297.3862609863281,284.85455322265625,1.0,0.427433043718338,0.8498364090919495,0.8498364090919495,1.0,1.0,-2.1537399291992188,0.963352918624878,1.1903871297836304,0.4739911258220672,0.8375006914138794,0.8375006914138794,0.0,101.21759033203124,97.0,43286.80859375,0.0,938.451171875,1.0,280.6566467285156,283.4938659667969,297.0286865234375,299.9115905761719,293.1499938964844,293.1499938964844,280.95001220703125,43002.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951812744140625,1.0,0.0,0.0,3.63580584526062,3.635830879211426,8.820529728836846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.38623046875,0.0,1569.626220703125,1895.4371337890625,0.0,2427.452880859375,0.9078736305236816,1.0,0.0,3.0,1.0,0.0
17915460,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9750332832336426,0.4808630645275116,0.4319387376308441,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7927245497703552,0.260705828666687,0.2481775730848312,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.812346875667572,0.280200183391571,0.1970105171203613,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7662854790687561,0.2355814278125763,0.2246036827564239,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6696685552597046,0.1561846137046814,0.7110304832458496,285.03875732421875,284.95001220703125,299.3778991699219,293.96246337890625,297.2857360839844,297.39794921875,285.037841796875,1.0,0.4269803464412689,0.8485926985740662,0.8485926985740662,1.0,1.0,-2.1759567260742188,0.9739867448806764,1.2019699811935425,0.4794611036777496,0.9863479137420654,0.9863479137420654,0.0,97.48846435546876,85.0,43002.6171875,0.0,946.2235107421876,1.0,280.9431457519531,283.67236328125,296.929931640625,299.7083740234375,293.1499938964844,293.1499938964844,280.6499938964844,32911.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834475040435791,1.0,0.0,0.0,3.767441272735596,3.7674660682678223,9.470791724197624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.01123046875,0.0,1643.9453125,1895.4371337890625,0.0,2321.14794921875,0.9295095801353456,1.0,0.0,3.0,1.0,0.0
17915520,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9750332832336426,0.4808630645275116,0.4319387376308441,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7927245497703552,0.260705828666687,0.2481775730848312,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.812346875667572,0.280200183391571,0.1970105171203613,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7662854790687561,0.2355814278125763,0.2246036827564239,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6696685552597046,0.1561846137046814,0.7110304832458496,285.03875732421875,284.95001220703125,299.3778991699219,293.96246337890625,297.2857360839844,297.39794921875,285.037841796875,1.0,0.4269803464412689,0.8485926985740662,0.8485926985740662,1.0,1.0,-2.1759567260742188,0.9739867448806764,1.2019699811935425,0.4794611036777496,0.9863479137420654,0.9863479137420654,0.0,97.48846435546876,85.0,43002.6171875,0.0,946.2235107421876,1.0,280.9431457519531,283.67236328125,296.929931640625,299.7083740234375,293.1499938964844,293.1499938964844,280.6499938964844,32911.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834475040435791,1.0,0.0,0.0,3.767441272735596,3.7674660682678223,9.470791724197624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.01123046875,0.0,1643.9453125,1895.4371337890625,0.0,2321.14794921875,0.9295095801353456,1.0,0.0,3.0,1.0,0.0
17915580,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9941006898880004,0.4847960174083709,0.4355803728103637,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.812400758266449,0.2640801668167114,0.2512081861495971,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8299747705459595,0.282609075307846,0.1986207962036132,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7851226329803467,0.2385123968124389,0.2272066175937652,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6869888305664062,0.1583275198936462,0.719543993473053,284.8907775878906,284.95001220703125,299.40631103515625,293.941650390625,297.3012084960937,297.4018249511719,284.89556884765625,1.0,0.4241939187049866,0.8473489880561829,0.8473489880561829,1.0,1.0,-2.199260711669922,0.985118806362152,1.2141419649124146,0.4853427410125732,0.8751251697540283,0.8751251697540283,0.0,90.5915756225586,73.0,43998.33203125,0.0,943.278564453125,1.0,280.6564025878906,283.5111389160156,296.9815368652344,299.88433837890625,293.1499938964844,293.1499938964844,280.95001220703125,38962.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959486842155457,1.0,0.0,0.0,3.678473234176636,3.6784980297088623,9.028767635754776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.19091796875,0.0,1587.420166015625,1895.4371337890625,0.0,2434.444091796875,0.9136810898780824,1.0,0.0,3.0,1.0,0.0
17915640,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9941006898880004,0.4847960174083709,0.4355803728103637,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.812400758266449,0.2640801668167114,0.2512081861495971,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8299747705459595,0.282609075307846,0.1986207962036132,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7851226329803467,0.2385123968124389,0.2272066175937652,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6869888305664062,0.1583275198936462,0.719543993473053,284.8907775878906,284.95001220703125,299.40631103515625,293.941650390625,297.3012084960937,297.4018249511719,284.89556884765625,1.0,0.4241939187049866,0.8473489880561829,0.8473489880561829,1.0,1.0,-2.199260711669922,0.985118806362152,1.2141419649124146,0.4853427410125732,0.8751251697540283,0.8751251697540283,0.0,90.5915756225586,73.0,43998.33203125,0.0,943.278564453125,1.0,280.6564025878906,283.5111389160156,296.9815368652344,299.88433837890625,293.1499938964844,293.1499938964844,280.95001220703125,38962.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959486842155457,1.0,0.0,0.0,3.678473234176636,3.6784980297088623,9.028767635754776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.19091796875,0.0,1587.420166015625,1895.4371337890625,0.0,2434.444091796875,0.9136810898780824,1.0,0.0,3.0,1.0,0.0
17915700,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.48750901222229,0.4322514533996582,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8222153186798096,0.2659606635570526,0.2526863813400268,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.839309811592102,0.2840321958065033,0.199371188879013,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7953085899353027,0.2401457726955413,0.2284689545631408,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6963279247283936,0.1595286279916763,0.7237827181816101,285.04205322265625,284.95001220703125,299.4205017089844,293.9313659667969,297.3109436035156,297.4075927734375,285.0516662597656,1.0,0.421946108341217,0.8467271327972412,0.8467271327972412,1.0,1.0,-2.2047464847564697,0.9876682162284852,1.2170783281326294,0.4868324697017669,0.9793270230293274,0.9793270230293274,0.0,87.08877563476562,73.0,43366.45703125,0.0,935.4227294921876,1.0,280.90283203125,283.6740417480469,296.90435791015625,299.67047119140625,293.1499938964844,293.1499938964844,280.95001220703125,33957.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897028923034668,1.0,0.0,0.0,3.7266361713409424,3.7266604900360094,9.26674601942068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.5703125,0.0,1604.5111083984375,1895.4371337890625,0.0,2377.67822265625,0.9232012629508972,1.0,0.0,3.0,1.0,0.0
17915760,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.4921988248825073,0.4202049374580383,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8312735557556152,0.2680239975452423,0.2544551789760589,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8482272028923035,0.285661906003952,0.2003735154867172,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8048845529556274,0.2419436872005462,0.2299940139055252,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7051243782043457,0.1608814299106598,0.7290095686912537,285.050048828125,284.95001220703125,299.4347229003906,293.9212341308594,297.3266296386719,297.42462158203125,285.04803466796875,1.0,0.4189111590385437,0.8461113572120667,0.8461113572120667,1.0,1.0,-2.2015419006347656,0.986066997051239,1.2154748439788818,0.4858709871768951,1.0,1.0,0.0,83.95174407958984,61.0,43425.77734375,0.0,920.6038208007812,1.0,280.94287109375,283.6661376953125,296.9015808105469,299.7125549316406,293.1499938964844,293.1499938964844,280.6499938964844,32783.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877398133277893,1.0,0.0,0.0,3.813532590866089,3.813557624816896,9.70394239629968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.22900390625,0.0,1697.6844482421875,1895.4371337890625,0.0,2359.90185546875,0.9396454691886902,1.0,0.0,3.0,1.0,0.0
17915820,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.504237949848175,0.3918176889419555,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8532766699790955,0.2715087234973907,0.2576584815979004,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8702937364578247,0.2880460321903229,0.2020240426063537,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.826307475566864,0.244947150349617,0.2327329218387603,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7247921824455261,0.1633297801017761,0.7390710711479187,284.8663024902344,284.95001220703125,299.4633178710937,293.9013977050781,297.3645935058594,297.4710388183594,284.8692932128906,1.0,0.4111947417259216,0.8448798656463623,0.8448798656463623,1.0,1.0,-2.1886534690856934,0.9797284007072448,1.2089250087738037,0.482291966676712,0.873132586479187,0.873132586479187,0.0,76.75202941894531,64.0,43937.41796875,0.0,881.32666015625,1.0,280.6568908691406,283.4786682128906,296.93817138671875,299.8509216308594,293.1499938964844,293.1499938964844,280.95001220703125,39478.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997786998748779,1.0,0.0,0.0,3.717236280441284,3.717261552810669,9.220057108905166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.2548828125,0.0,1635.77197265625,1895.4371337890625,0.0,2469.402099609375,0.9223748445510864,1.0,0.0,3.0,1.0,0.0
17915880,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.504237949848175,0.3918176889419555,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8532766699790955,0.2715087234973907,0.2576584815979004,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8702937364578247,0.2880460321903229,0.2020240426063537,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.826307475566864,0.244947150349617,0.2327329218387603,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7247921824455261,0.1633297801017761,0.7390710711479187,284.8663024902344,284.95001220703125,299.4633178710937,293.9013977050781,297.3645935058594,297.4710388183594,284.8692932128906,1.0,0.4111947417259216,0.8448798656463623,0.8448798656463623,1.0,1.0,-2.1886534690856934,0.9797284007072448,1.2089250087738037,0.482291966676712,0.873132586479187,0.873132586479187,0.0,76.75202941894531,64.0,43937.41796875,0.0,881.32666015625,1.0,280.6568908691406,283.4786682128906,296.93817138671875,299.8509216308594,293.1499938964844,293.1499938964844,280.95001220703125,39478.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997786998748779,1.0,0.0,0.0,3.717236280441284,3.717261552810669,9.220057108905166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.2548828125,0.0,1635.77197265625,1895.4371337890625,0.0,2469.402099609375,0.9223748445510864,1.0,0.0,3.0,1.0,0.0
17915940,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.5162261724472046,0.3752392530441284,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8683251738548279,0.2746022939682007,0.2601879239082336,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.885046660900116,0.2903390228748321,0.2033062726259231,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8399409651756287,0.2476174533367157,0.2348897159099578,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7371308207511902,0.1655828803777694,0.7475730180740356,285.0373229980469,284.95001220703125,299.4853820800781,293.88677978515625,297.4026794433594,297.5223388671875,285.0373229980469,1.0,0.4080240726470947,0.8439406156539917,0.8439406156539917,1.0,1.0,-2.186105251312256,0.9784555435180664,1.2076495885849,0.4812740385532379,0.995773196220398,0.995773196220398,0.0,72.90033721923828,64.0,43219.41015625,0.0,864.5780639648438,1.0,280.9324645996094,283.65362548828125,296.8463134765625,299.62969970703125,293.1499938964844,293.1499938964844,280.95001220703125,33184.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896621823310852,1.0,0.0,0.0,3.79530668258667,3.795331716537476,9.611409268472926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.4072265625,0.0,1679.01171875,1895.4371337890625,0.0,2377.3095703125,0.9364840984344482,1.0,0.0,3.0,1.0,0.0
17916000,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.5200566649436951,0.3707647025585174,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8728728294372559,0.2756370604038238,0.2611131966114044,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8894599080085754,0.2911284267902374,0.2038217484951019,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8440372347831726,0.2485135793685913,0.2356858998537063,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7408722639083862,0.1663602143526077,0.7507687211036682,285.0346984863281,284.95001220703125,299.4923095703125,293.88232421875,297.414794921875,297.5386962890625,285.03369140625,1.0,0.4074225127696991,0.8436483144760132,0.8436483144760132,1.0,1.0,-2.187253952026367,0.9789878726005554,1.208266019821167,0.4814979434013366,1.0,1.0,0.0,71.94152069091797,67.0,43283.76171875,0.0,862.0861206054688,1.0,280.9428405761719,283.6482849121094,296.8509521484375,299.64990234375,293.1499938964844,293.1499938964844,280.6499938964844,33047.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888658046722412,1.0,0.0,0.0,3.825076580047608,3.825101852416992,9.762781019162503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.13037109375,0.0,1713.6583251953125,1895.4371337890625,0.0,2370.09423828125,0.9426679015159608,1.0,0.0,3.0,1.0,0.0
17916060,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.5312557220458984,0.3592495024204254,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8855215311050415,0.2785587310791015,0.2639445960521698,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9014068841934204,0.2931272089481354,0.2053146064281463,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8554730415344238,0.2510212063789367,0.2381155788898468,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7515363693237305,0.1686524748802185,0.7610015273094177,284.8646545410156,284.95001220703125,299.51483154296875,293.8683776855469,297.4496459960937,297.5834045410156,284.86639404296875,1.0,0.4064847230911255,0.8432754278182983,0.8432754278182983,1.0,1.0,-2.1938226222991943,0.9821357131004332,1.2116868495941162,0.4830766022205353,0.885968029499054,0.885968029499054,0.0,69.63163757324219,67.0,44179.44921875,0.0,859.63623046875,1.0,280.6666259765625,283.4649963378906,296.9121398925781,299.8417663574219,293.1499938964844,293.1499938964844,280.6499938964844,38633.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993637919425964,1.0,0.0,0.0,3.771089553833008,3.771115303039551,9.48914248510846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.5244140625,0.0,1692.4625244140625,1895.4371337890625,0.0,2465.60986328125,0.9328673481941224,1.0,0.0,3.0,1.0,0.0
17916120,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.5345515012741089,0.3566344678401947,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8886483311653137,0.2794309258460998,0.2647350430488586,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9042500257492064,0.2936950623989105,0.2056875526905059,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.858311653137207,0.2517637908458709,0.238787367939949,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7542558908462524,0.1693395376205444,0.7639611959457397,284.87823486328125,284.95001220703125,299.5219116210937,293.8641662597656,297.4596252441406,297.5956115722656,284.8825378417969,1.0,0.406461626291275,0.8431594371795654,0.8431594371795654,1.0,1.0,-2.196439504623413,0.983392059803009,1.2130473852157593,0.4837199747562408,0.8825246691703796,0.8825246691703796,0.0,69.14968872070312,70.0,44159.46875,0.0,860.2944946289062,1.0,280.6568298339844,283.4808959960937,296.8988647460937,299.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,39108.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800323486328125,1.0,0.0,0.0,3.73217248916626,3.732197999954224,9.294300866713456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.1201171875,0.0,1650.3048095703125,1895.4371337890625,0.0,2474.38330078125,0.9257021546363832,1.0,0.0,3.0,1.0,0.0
17916180,297.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5492003560066223,0.3473851978778839,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9011789560317992,0.2838765978813171,0.2686012983322143,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9163668751716614,0.2969959676265716,0.2077163308858871,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8697915077209473,0.255580723285675,0.2420897334814071,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7653770446777344,0.1727364212274551,0.7780345678329468,285.0648193359375,284.95001220703125,299.55230712890625,293.8470764160156,297.5023803710937,297.64764404296875,285.0653686523437,1.0,0.4076162576675415,0.8426705002784729,0.8426705002784729,1.0,1.0,-2.213273048400879,0.9914906620979308,1.2217825651168823,0.4879422187805176,1.0,1.0,0.0,67.69341278076172,73.0,43771.1484375,0.0,870.7473754882812,1.0,280.9435119628906,283.663330078125,296.8236694335937,299.6457214355469,293.1499938964844,293.1499938964844,280.6499938964844,33302.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912220358848572,1.0,0.0,0.0,3.845349311828613,3.845374822616577,9.86653958534589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.6572265625,0.0,1740.2945556640625,1895.4371337890625,0.0,2391.456787109375,0.9471067190170288,1.0,0.0,3.0,1.0,0.0
