time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916240,297.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5492003560066223,0.3473851978778839,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9011789560317992,0.2838765978813171,0.2686012983322143,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9163668751716614,0.2969959676265716,0.2077163308858871,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8697915077209473,0.255580723285675,0.2420897334814071,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7653770446777344,0.1727364212274551,0.7780345678329468,285.0648193359375,284.95001220703125,299.55230712890625,293.8470764160156,297.5023803710937,297.64764404296875,285.0653686523437,1.0,0.4076162576675415,0.8426705002784729,0.8426705002784729,1.0,1.0,-2.213273048400879,0.9914906620979308,1.2217825651168823,0.4879422187805176,1.0,1.0,0.0,67.69341278076172,73.0,43771.1484375,0.0,870.7473754882812,1.0,280.9435119628906,283.663330078125,296.8236694335937,299.6457214355469,293.1499938964844,293.1499938964844,280.6499938964844,33302.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912220358848572,1.0,0.0,0.0,3.845349311828613,3.845374822616577,9.86653958534589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.6572265625,0.0,1740.2945556640625,1895.4371337890625,0.0,2391.456787109375,0.9471067190170288,1.0,0.0,3.0,1.0,0.0
17916300,297.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.5560254454612732,0.3440052568912506,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9067450165748596,0.2860208749771118,0.2707152962684631,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9218009114265442,0.2985215187072754,0.2088738083839416,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8748591542243958,0.2574168741703033,0.2439039796590805,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7704262733459473,0.1744115799665451,0.7857499718666077,284.9271850585937,284.95001220703125,299.5679016113281,293.8389892578125,297.52154541015625,297.66925048828125,284.9140930175781,1.0,0.408869981765747,0.842426061630249,0.842426061630249,1.0,1.0,-2.224587917327881,0.9969309568405152,1.2276570796966553,0.4908456802368164,0.952392578125,0.952392578125,0.0,67.32402038574219,73.0,44964.96875,0.0,880.1547241210938,1.0,280.6928100585937,283.48797607421875,296.88897705078125,299.87811279296875,293.1499938964844,293.1499938964844,280.6499938964844,34812.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000669479370117,1.0,0.0,0.0,3.866659164428711,3.866685152053833,9.97619849840703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.02685546875,0.0,1778.4246826171875,1895.4371337890625,0.0,2472.037109375,0.952128529548645,1.0,0.0,3.0,1.0,0.0
17916360,297.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.5622196197509766,0.3423163294792175,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.910663604736328,0.2879348397254944,0.2725805342197418,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9251457452774048,0.2997544705867767,0.2097933441400528,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8782464861869812,0.2590367496013641,0.2454899698495865,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7740064859390259,0.1759135127067566,0.792713463306427,284.8999938964844,284.95001220703125,299.5837707519531,293.83123779296875,297.5381774902344,297.6860656738281,284.9031982421875,1.0,0.410449355840683,0.841864824295044,0.841864824295044,1.0,1.0,-2.236172914505005,1.0024654865264893,1.2337074279785156,0.4937963783740997,0.9183403849601746,0.9183403849601746,0.0,67.31382751464844,91.0,45043.90234375,0.0,891.2743530273438,1.0,280.65594482421875,283.47674560546875,296.8785095214844,299.8404235839844,293.1499938964844,293.1499938964844,280.3500061035156,37491.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805050790309906,1.0,0.0,0.0,3.8130388259887695,3.813064813613892,9.701429917186033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.720703125,0.0,1733.88916015625,1895.4371337890625,0.0,2517.69287109375,0.9425542950630188,1.0,0.0,3.0,1.0,0.0
17916420,297.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.5720630884170532,0.3562626540660858,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9020755290985109,0.2917581796646118,0.2762637734413147,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.913951337337494,0.3021984398365021,0.211552157998085,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.870185136795044,0.2622509002685547,0.2486112266778946,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7680419683456421,0.1787936240434646,0.8062658309936523,284.8818054199219,284.95001220703125,299.6164245605469,293.8168029785156,297.56201171875,297.7008056640625,284.8902282714844,1.0,0.4201742708683014,0.840742290019989,0.840742290019989,1.0,1.0,-2.2794651985168457,1.0232994556427002,1.256165862083435,0.5047569870948792,0.8383642435073853,0.8383642435073853,0.0,71.45635223388672,109.0,45941.5625,0.0,949.9813842773438,1.0,280.357421875,283.4425048828125,296.85552978515625,299.8787841796875,293.1499938964844,293.1499938964844,280.6499938964844,41740.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161290884017944,1.0,0.0,0.0,3.55240535736084,3.552429437637329,8.420508947892813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.5830078125,0.0,1469.080078125,1895.4371337890625,0.0,2619.745849609375,0.8893540501594543,1.0,0.0,3.0,1.0,0.0
17916480,297.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.5720630884170532,0.3562626540660858,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9020755290985109,0.2917581796646118,0.2762637734413147,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.913951337337494,0.3021984398365021,0.211552157998085,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.870185136795044,0.2622509002685547,0.2486112266778946,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7680419683456421,0.1787936240434646,0.8062658309936523,284.8818054199219,284.95001220703125,299.6164245605469,293.8168029785156,297.56201171875,297.7008056640625,284.8902282714844,1.0,0.4201742708683014,0.840742290019989,0.840742290019989,1.0,1.0,-2.2794651985168457,1.0232994556427002,1.256165862083435,0.5047569870948792,0.8383642435073853,0.8383642435073853,0.0,71.45635223388672,109.0,45941.5625,0.0,949.9813842773438,1.0,280.357421875,283.4425048828125,296.85552978515625,299.8787841796875,293.1499938964844,293.1499938964844,280.6499938964844,41740.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161290884017944,1.0,0.0,0.0,3.55240535736084,3.552429437637329,8.420508947892813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.5830078125,0.0,1469.080078125,1895.4371337890625,0.0,2619.745849609375,0.8893540501594543,1.0,0.0,3.0,1.0,0.0
17916540,297.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9990000128746032,0.5789256691932678,0.3824111521244049,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8853363990783691,0.2965967655181885,0.2807900309562683,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8949600458145142,0.3058465719223022,0.2140341252088546,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8543967008590698,0.2663747668266296,0.2524899244308471,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7550340890884399,0.182166039943695,0.8217868208885193,285.0751647949219,284.95001220703125,299.6505432128906,293.803955078125,297.5718994140625,297.68798828125,285.07574462890625,1.0,0.4348889589309692,0.8396197557449341,0.8396197557449341,1.0,1.0,-2.342583179473877,1.053704023361206,1.288879156112671,0.5209929347038269,1.0,1.0,0.0,79.06913757324219,112.0,46423.0703125,0.0,1045.570556640625,1.0,280.6427307128906,283.610595703125,296.78814697265625,299.7538146972656,293.1499938964844,293.1499938964844,280.3500061035156,31707.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081227540969849,1.0,0.0,0.0,3.738839626312256,3.738863706588745,9.327537213721372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.44921875,0.0,1601.373779296875,1895.4371337890625,0.0,2545.916748046875,0.922365665435791,1.0,0.0,3.0,1.0,0.0
17916600,297.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9990000128746032,0.5789256691932678,0.3824111521244049,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8853363990783691,0.2965967655181885,0.2807900309562683,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8949600458145142,0.3058465719223022,0.2140341252088546,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8543967008590698,0.2663747668266296,0.2524899244308471,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7550340890884399,0.182166039943695,0.8217868208885193,285.0751647949219,284.95001220703125,299.6505432128906,293.803955078125,297.5718994140625,297.68798828125,285.07574462890625,1.0,0.4348889589309692,0.8396197557449341,0.8396197557449341,1.0,1.0,-2.342583179473877,1.053704023361206,1.288879156112671,0.5209929347038269,1.0,1.0,0.0,79.06913757324219,112.0,46423.0703125,0.0,1045.570556640625,1.0,280.6427307128906,283.610595703125,296.78814697265625,299.7538146972656,293.1499938964844,293.1499938964844,280.3500061035156,31707.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081227540969849,1.0,0.0,0.0,3.738839626312256,3.738863706588745,9.327537213721372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.44921875,0.0,1601.373779296875,1895.4371337890625,0.0,2545.916748046875,0.922365665435791,1.0,0.0,3.0,1.0,0.0
17916660,297.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.5821417570114136,0.4046359956264496,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8731704950332642,0.3008788824081421,0.285255491733551,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8811802864074707,0.3087900578975677,0.2164391577243805,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8430975079536438,0.269994854927063,0.2563158571720123,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7457332611083984,0.1850467026233673,0.8365712761878967,284.927734375,284.95001220703125,299.686279296875,293.7928161621094,297.56964111328125,297.65216064453125,284.9308776855469,1.0,0.447517454624176,0.8374068140983582,0.8374068140983582,1.0,1.0,-2.39990496635437,1.081119418144226,1.318785548210144,0.5358685851097107,0.92338627576828,0.92338627576828,0.0,86.03218841552734,115.0,48252.296875,0.0,1136.7630615234375,1.0,280.35626220703125,283.4300231933594,296.8546447753906,300.00164794921875,293.1499938964844,293.1499938964844,280.04998779296875,36110.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249325752258301,1.0,0.0,0.0,3.7499189376831055,3.749943971633911,9.382898724652478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.3759765625,0.0,1648.04638671875,1895.4371337890625,0.0,2701.3251953125,0.9276885390281676,1.0,0.0,3.0,1.0,0.0
17916720,297.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.5821417570114136,0.4046359956264496,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8731704950332642,0.3008788824081421,0.285255491733551,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8811802864074707,0.3087900578975677,0.2164391577243805,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8430975079536438,0.269994854927063,0.2563158571720123,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7457332611083984,0.1850467026233673,0.8365712761878967,284.927734375,284.95001220703125,299.686279296875,293.7928161621094,297.56964111328125,297.65216064453125,284.9308776855469,1.0,0.447517454624176,0.8374068140983582,0.8374068140983582,1.0,1.0,-2.39990496635437,1.081119418144226,1.318785548210144,0.5358685851097107,0.92338627576828,0.92338627576828,0.0,86.03218841552734,115.0,48252.296875,0.0,1136.7630615234375,1.0,280.35626220703125,283.4300231933594,296.8546447753906,300.00164794921875,293.1499938964844,293.1499938964844,280.04998779296875,36110.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249325752258301,1.0,0.0,0.0,3.7499189376831055,3.749943971633911,9.382898724652478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.3759765625,0.0,1648.04638671875,1895.4371337890625,0.0,2701.3251953125,0.9276885390281676,1.0,0.0,3.0,1.0,0.0
17916780,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5844134092330933,0.4240060150623321,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8635053038597107,0.3047914803028106,0.2891333699226379,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.869897186756134,0.3112959861755371,0.2183240801095962,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8341150879859924,0.2732529938220978,0.2595859169960022,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7381988167762756,0.1875103712081909,0.8486776351928711,284.8920593261719,284.95001220703125,299.7239074707031,293.7835693359375,297.5641174316406,297.60906982421875,284.898193359375,1.0,0.4585483372211456,0.8351938724517822,0.8351938724517822,1.0,1.0,-2.448575735092163,1.10437273979187,1.344202995300293,0.5483496189117432,0.8463575839996338,0.8463575839996338,0.0,92.3323974609375,118.0,49304.09375,0.0,1219.0040283203125,1.0,280.05767822265625,283.3702697753906,296.8350524902344,300.0663757324219,293.1499938964844,293.1499938964844,280.3500061035156,40405.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385818004608154,1.0,0.0,0.0,3.5527076721191406,3.552731513977051,8.421941402048105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.87353515625,0.0,1459.6832275390625,1895.4371337890625,0.0,2828.467529296875,0.8880205154418945,1.0,0.0,3.0,1.0,0.0
17916840,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5844134092330933,0.4240060150623321,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8635053038597107,0.3047914803028106,0.2891333699226379,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.869897186756134,0.3112959861755371,0.2183240801095962,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8341150879859924,0.2732529938220978,0.2595859169960022,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7381988167762756,0.1875103712081909,0.8486776351928711,284.8920593261719,284.95001220703125,299.7239074707031,293.7835693359375,297.5641174316406,297.60906982421875,284.898193359375,1.0,0.4585483372211456,0.8351938724517822,0.8351938724517822,1.0,1.0,-2.448575735092163,1.10437273979187,1.344202995300293,0.5483496189117432,0.8463575839996338,0.8463575839996338,0.0,92.3323974609375,118.0,49304.09375,0.0,1219.0040283203125,1.0,280.05767822265625,283.3702697753906,296.8350524902344,300.0663757324219,293.1499938964844,293.1499938964844,280.3500061035156,40405.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385818004608154,1.0,0.0,0.0,3.5527076721191406,3.552731513977051,8.421941402048105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.87353515625,0.0,1459.6832275390625,1895.4371337890625,0.0,2828.467529296875,0.8880205154418945,1.0,0.0,3.0,1.0,0.0
17916900,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.5863369703292847,0.4320318400859833,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8602109551429749,0.3071183562278747,0.2912207543849945,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8658818602561951,0.3129901587963104,0.219400942325592,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8310045599937439,0.2752099633216858,0.2613449096679687,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7356099486351013,0.1889632195234298,0.8549989461898804,285.04168701171875,284.95001220703125,299.74346923828125,293.7797241210937,297.5660705566406,297.59539794921875,285.0497436523437,1.0,0.4636014103889465,0.8340874314308167,0.8340874314308167,1.0,1.0,-2.471726655960083,1.1154316663742063,1.3562949895858765,0.5542445778846741,0.9504306316375732,0.9504306316375732,0.0,95.1129150390625,118.0,48988.859375,0.0,1258.2767333984375,1.0,280.3001708984375,283.5229187011719,296.7610168457031,299.85955810546875,293.1499938964844,293.1499938964844,280.3500061035156,33846.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832897424697876,1.0,0.0,0.0,3.621871471405029,3.621894836425781,8.753049769438803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.01220703125,0.0,1486.110107421875,1895.4371337890625,0.0,2775.433837890625,0.8998337984085083,1.0,0.0,3.0,1.0,0.0
17916960,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.5887041091918945,0.438648909330368,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8582100868225098,0.3096291124820709,0.2935949563980102,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8632447123527527,0.3148908317089081,0.2207269817590713,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8290675282478333,0.2773366272449493,0.2633624672889709,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7340729236602783,0.190563216805458,0.8622390627861023,285.0559997558594,284.95001220703125,299.7635803222656,293.7763977050781,297.5711975097656,297.5872497558594,285.0552062988281,1.0,0.468457967042923,0.8327248096466064,0.8327248096466064,1.0,1.0,-2.49524474143982,1.1266334056854248,1.3686113357543943,0.5602026581764221,0.9948963522911072,0.9948963522911072,0.0,97.58435821533205,121.0,49518.359375,0.0,1297.3604736328125,1.0,280.3427124023437,283.51837158203125,296.7657470703125,299.9285583496094,293.1499938964844,293.1499938964844,280.04998779296875,31885.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318789005279541,1.0,0.0,0.0,3.728805303573608,3.7288293838500977,9.277537174057217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.703125,0.0,1591.17529296875,1895.4371337890625,0.0,2765.943603515625,0.920144021511078,1.0,0.0,3.0,1.0,0.0
17917020,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.592165470123291,0.4511618614196777,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8544915318489075,0.3139373958110809,0.2979846894741058,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8582122325897217,0.3178033530712127,0.2230357676744461,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8254372477531433,0.2809397280216217,0.26707524061203,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7312737703323364,0.1933462023735046,0.875916600227356,284.9144897460937,284.95001220703125,299.8055419921875,293.7713928222656,297.57666015625,297.5610046386719,284.9180603027344,1.0,0.4775649011135101,0.829999566078186,0.829999566078186,1.0,1.0,-2.539224147796631,1.1475318670272827,1.3916921615600586,0.5713508725166321,0.9011104702949524,0.9011104702949524,0.0,102.33589935302734,124.0,51065.34375,0.0,1372.8155517578125,1.0,280.0564270019531,283.3509216308594,296.82281494140625,300.14752197265625,293.1499938964844,293.1499938964844,280.3500061035156,37080.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846382200717926,1.0,0.0,0.0,3.701812505722046,3.701837301254273,9.143703891822952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.3525390625,0.0,1599.780029296875,1895.4371337890625,0.0,2901.397705078125,0.9176243543624878,1.0,0.0,3.0,1.0,0.0
17917080,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.592165470123291,0.4511618614196777,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8544915318489075,0.3139373958110809,0.2979846894741058,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8582122325897217,0.3178033530712127,0.2230357676744461,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8254372477531433,0.2809397280216217,0.26707524061203,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7312737703323364,0.1933462023735046,0.875916600227356,284.9144897460937,284.95001220703125,299.8055419921875,293.7713928222656,297.57666015625,297.5610046386719,284.9180603027344,1.0,0.4775649011135101,0.829999566078186,0.829999566078186,1.0,1.0,-2.539224147796631,1.1475318670272827,1.3916921615600586,0.5713508725166321,0.9011104702949524,0.9011104702949524,0.0,102.33589935302734,124.0,51065.34375,0.0,1372.8155517578125,1.0,280.0564270019531,283.3509216308594,296.82281494140625,300.14752197265625,293.1499938964844,293.1499938964844,280.3500061035156,37080.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846382200717926,1.0,0.0,0.0,3.701812505722046,3.701837301254273,9.143703891822952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.3525390625,0.0,1599.780029296875,1895.4371337890625,0.0,2901.397705078125,0.9176243543624878,1.0,0.0,3.0,1.0,0.0
17917140,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9990000128746032,0.5970951318740845,0.4616053402423858,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8523075580596924,0.3188652396202087,0.3024885952472687,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8547804951667786,0.321411520242691,0.2254191040992736,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8231829404830933,0.2850790917873382,0.2708660662174225,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7296820282936096,0.1965237855911255,0.8898762464523315,285.0912780761719,284.95001220703125,299.8500061035156,293.7687683105469,297.5923767089844,297.55126953125,285.0927734375,1.0,0.4860265552997589,0.8272743821144104,0.8272743821144104,1.0,1.0,-2.58137321472168,1.1675450801849363,1.4138282537460327,0.5819342136383057,1.0,1.0,0.0,106.57353973388672,127.0,50999.09765625,0.0,1445.9932861328125,1.0,280.343505859375,283.5224609375,296.76519775390625,300.0212097167969,293.1499938964844,293.1499938964844,280.04998779296875,33085.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417043685913086,1.0,0.0,0.0,3.832529306411743,3.832554578781128,9.800860425457358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.109375,0.0,1722.9864501953125,1895.4371337890625,0.0,2857.6435546875,0.9440875053405762,1.0,0.0,3.0,1.0,0.0
17917200,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9990000128746032,0.5970951318740845,0.4616053402423858,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8523075580596924,0.3188652396202087,0.3024885952472687,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8547804951667786,0.321411520242691,0.2254191040992736,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8231829404830933,0.2850790917873382,0.2708660662174225,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7296820282936096,0.1965237855911255,0.8898762464523315,285.0912780761719,284.95001220703125,299.8500061035156,293.7687683105469,297.5923767089844,297.55126953125,285.0927734375,1.0,0.4860265552997589,0.8272743821144104,0.8272743821144104,1.0,1.0,-2.58137321472168,1.1675450801849363,1.4138282537460327,0.5819342136383057,1.0,1.0,0.0,106.57353973388672,127.0,50999.09765625,0.0,1445.9932861328125,1.0,280.343505859375,283.5224609375,296.76519775390625,300.0212097167969,293.1499938964844,293.1499938964844,280.04998779296875,33085.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417043685913086,1.0,0.0,0.0,3.832529306411743,3.832554578781128,9.800860425457358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.109375,0.0,1722.9864501953125,1895.4371337890625,0.0,2857.6435546875,0.9440875053405762,1.0,0.0,3.0,1.0,0.0
17917260,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.6007750034332275,0.4713625609874725,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8504774570465088,0.3230060040950775,0.3068346977233886,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8517242670059204,0.3241032361984253,0.2276574671268463,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8212262392044067,0.2884665727615356,0.274490088224411,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7283400297164917,0.1991180479526519,0.9032747745513916,284.9288330078125,284.95001220703125,299.89678955078125,293.7682189941406,297.6037292480469,297.5320739746094,284.9305419921875,1.0,0.4940324425697326,0.8244597911834717,0.8244597911834717,1.0,1.0,-2.6214678287506104,1.1865167617797852,1.4349511861801147,0.5920244455337524,0.9535601139068604,0.9535601139068604,0.0,110.64112854003906,130.0,52761.53125,0.0,1517.79052734375,1.0,280.0556945800781,283.3270874023437,296.8218994140625,300.2503356933594,293.1499938964844,293.1499938964844,279.75,35833.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563517332077026,1.0,0.0,0.0,3.853808641433716,3.853834629058838,9.909997515933355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.33203125,0.0,1770.6419677734375,1895.4371337890625,0.0,2994.794189453125,0.9507248401641846,1.0,0.0,3.0,1.0,0.0
17917320,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.6007750034332275,0.4713625609874725,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8504774570465088,0.3230060040950775,0.3068346977233886,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8517242670059204,0.3241032361984253,0.2276574671268463,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8212262392044067,0.2884665727615356,0.274490088224411,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7283400297164917,0.1991180479526519,0.9032747745513916,284.9288330078125,284.95001220703125,299.89678955078125,293.7682189941406,297.6037292480469,297.5320739746094,284.9305419921875,1.0,0.4940324425697326,0.8244597911834717,0.8244597911834717,1.0,1.0,-2.6214678287506104,1.1865167617797852,1.4349511861801147,0.5920244455337524,0.9535601139068604,0.9535601139068604,0.0,110.64112854003906,130.0,52761.53125,0.0,1517.79052734375,1.0,280.0556945800781,283.3270874023437,296.8218994140625,300.2503356933594,293.1499938964844,293.1499938964844,279.75,35833.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563517332077026,1.0,0.0,0.0,3.853808641433716,3.853834629058838,9.909997515933355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.33203125,0.0,1770.6419677734375,1895.4371337890625,0.0,2994.794189453125,0.9507248401641846,1.0,0.0,3.0,1.0,0.0
17917380,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.6027328372001648,0.4828057289123535,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.846866250038147,0.3262858688831329,0.3101464807987213,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.846838653087616,0.3258717358112335,0.2290497869253158,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8174861669540405,0.2909848392009735,0.2770982384681701,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7251894474029541,0.2008604258298874,0.9123104214668274,284.8790588378906,284.95001220703125,299.945556640625,293.76934814453125,297.6097412109375,297.50164794921875,284.884521484375,1.0,0.5013362169265747,0.821645200252533,0.821645200252533,1.0,1.0,-2.6548666954040527,1.2022373676300049,1.452629327774048,0.6003177165985107,0.8618729114532471,0.8618729114532471,0.0,115.03327941894533,133.0,53623.55859375,0.0,1583.6695556640625,1.0,279.7568359375,283.256103515625,296.8091125488281,300.308837890625,293.1499938964844,293.1499938964844,280.04998779296875,40569.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674112558364868,1.0,0.0,0.0,3.657393455505371,3.6574182510375977,8.925583756536071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.607421875,0.0,1575.67138671875,1895.4371337890625,0.0,3098.52587890625,0.9111305475234984,1.0,0.0,3.0,1.0,0.0
17917440,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.6027328372001648,0.4828057289123535,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.846866250038147,0.3262858688831329,0.3101464807987213,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.846838653087616,0.3258717358112335,0.2290497869253158,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8174861669540405,0.2909848392009735,0.2770982384681701,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7251894474029541,0.2008604258298874,0.9123104214668274,284.8790588378906,284.95001220703125,299.945556640625,293.76934814453125,297.6097412109375,297.50164794921875,284.884521484375,1.0,0.5013362169265747,0.821645200252533,0.821645200252533,1.0,1.0,-2.6548666954040527,1.2022373676300049,1.452629327774048,0.6003177165985107,0.8618729114532471,0.8618729114532471,0.0,115.03327941894533,133.0,53623.55859375,0.0,1583.6695556640625,1.0,279.7568359375,283.256103515625,296.8091125488281,300.308837890625,293.1499938964844,293.1499938964844,280.04998779296875,40569.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674112558364868,1.0,0.0,0.0,3.657393455505371,3.6574182510375977,8.925583756536071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.607421875,0.0,1575.67138671875,1895.4371337890625,0.0,3098.52587890625,0.9111305475234984,1.0,0.0,3.0,1.0,0.0
17917500,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6043537855148315,0.4879803359508514,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8454821705818176,0.3282396197319031,0.3118687272071838,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8448737263679504,0.3271499574184418,0.2298251390457153,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8159719109535217,0.2925032675266266,0.2784346044063568,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7238450050354004,0.2018542140722274,0.9165899753570556,285.0306091308594,284.95001220703125,299.9706115722656,293.7704772949219,297.6170349121094,297.49365234375,285.0372619628906,1.0,0.5047824382781982,0.820237934589386,0.820237934589386,1.0,1.0,-2.670832872390747,1.2097444534301758,1.4610882997512815,0.6042277216911316,0.9636573195457458,0.9636573195457458,0.0,117.0779037475586,133.0,53113.72265625,0.0,1615.4501953125,1.0,280.00244140625,283.4139709472656,296.7432556152344,300.0960693359375,293.1499938964844,293.1499938964844,280.04998779296875,34459.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861021876335144,1.0,0.0,0.0,3.7106544971466064,3.710678815841675,9.187435807689326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.57177734375,0.0,1589.9842529296875,1895.4371337890625,0.0,3038.589111328125,0.9200178384780884,1.0,0.0,3.0,1.0,0.0
17917560,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9990000128746032,0.6062777042388916,0.4922972321510315,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8448233604431152,0.3303377628326416,0.3138585984706878,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8436930179595947,0.3286031782627105,0.2308405637741089,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.815144419670105,0.2941493690013885,0.2800044417381286,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7230821847915649,0.2029364705085754,0.9215706586837769,285.0419921875,284.95001220703125,299.99609375,293.7719421386719,297.6264953613281,297.4893493652344,285.0413818359375,1.0,0.5081738829612732,0.8187944293022156,0.8187944293022156,1.0,1.0,-2.68750262260437,1.2175805568695068,1.4699221849441528,0.6083152890205383,1.0,1.0,0.0,118.91624450683594,121.0,53518.0078125,0.0,1647.6417236328125,1.0,280.0430908203125,283.4119567871094,296.7535705566406,300.16455078125,293.1499938964844,293.1499938964844,279.75,32745.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859290599822998,1.0,0.0,0.0,3.79822301864624,3.798248052597046,9.626185146771604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.703125,0.0,1679.0723876953125,1895.4371337890625,0.0,3022.351806640625,0.9364311099052428,1.0,0.0,3.0,1.0,0.0
17917620,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6096686124801636,0.4891329705715179,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8494153022766113,0.3336195051670074,0.3171693086624145,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.84715336561203,0.3304561078548431,0.2323212474584579,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8191201686859131,0.2965949773788452,0.2825141251087188,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7263674139976501,0.2044632583856582,0.9291277527809144,284.898681640625,284.95001220703125,300.0482788085937,293.77593994140625,297.6415710449219,297.4737548828125,284.9008483886719,1.0,0.5092278718948364,0.81590735912323,0.81590735912323,1.0,1.0,-2.701582431793213,1.2238672971725464,1.477715253829956,0.6117346286773682,0.8949211835861206,0.8949211835861206,0.0,118.50523376464844,124.0,54581.0625,0.0,1666.0533447265625,1.0,279.75701904296875,283.2491455078125,296.8114318847656,300.36236572265625,293.1499938964844,293.1499938964844,280.04998779296875,38063.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706366419792175,1.0,0.0,0.0,3.733548641204834,3.7335739135742174,9.30115618302807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.72314453125,0.0,1643.91796875,1895.4371337890625,0.0,3128.78271484375,0.9253854751586914,1.0,0.0,3.0,1.0,0.0
17917680,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6096686124801636,0.4891329705715179,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8494153022766113,0.3336195051670074,0.3171693086624145,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.84715336561203,0.3304561078548431,0.2323212474584579,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8191201686859131,0.2965949773788452,0.2825141251087188,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7263674139976501,0.2044632583856582,0.9291277527809144,284.898681640625,284.95001220703125,300.0482788085937,293.77593994140625,297.6415710449219,297.4737548828125,284.9008483886719,1.0,0.5092278718948364,0.81590735912323,0.81590735912323,1.0,1.0,-2.701582431793213,1.2238672971725464,1.477715253829956,0.6117346286773682,0.8949211835861206,0.8949211835861206,0.0,118.50523376464844,124.0,54581.0625,0.0,1666.0533447265625,1.0,279.75701904296875,283.2491455078125,296.8114318847656,300.36236572265625,293.1499938964844,293.1499938964844,280.04998779296875,38063.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706366419792175,1.0,0.0,0.0,3.733548641204834,3.7335739135742174,9.30115618302807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.72314453125,0.0,1643.91796875,1895.4371337890625,0.0,3128.78271484375,0.9253854751586914,1.0,0.0,3.0,1.0,0.0
17917740,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9990000128746032,0.6161319017410278,0.4880909025669098,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8528968095779419,0.3374288380146026,0.3205273747444153,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8495152592658997,0.3329272270202636,0.2338466495275497,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8219451308250427,0.2994774281978607,0.2850288152694702,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7286285161972046,0.2062786370515823,0.9365334510803224,285.0509338378906,284.95001220703125,300.1019287109375,293.7811584472656,297.6705322265625,297.4820251464844,285.0509033203125,1.0,0.5118179321289062,0.8130202889442444,0.8130202889442444,1.0,1.0,-2.718104600906372,1.2314146757125854,1.4866899251937866,0.6153406500816345,1.0,1.0,0.0,118.77828979492188,127.0,54121.36328125,0.0,1691.3961181640625,1.0,280.0435791015625,283.40533447265625,296.7641296386719,300.2177124023437,293.1499938964844,293.1499938964844,279.75,33346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633124828338623,1.0,0.0,0.0,3.8476972579956055,3.847722768783569,9.878592663881136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.1220703125,0.0,1743.514404296875,1895.4371337890625,0.0,3060.0751953125,0.9476828575134276,1.0,0.0,3.0,1.0,0.0
17917800,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9990000128746032,0.6161319017410278,0.4880909025669098,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8528968095779419,0.3374288380146026,0.3205273747444153,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8495152592658997,0.3329272270202636,0.2338466495275497,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8219451308250427,0.2994774281978607,0.2850288152694702,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7286285161972046,0.2062786370515823,0.9365334510803224,285.0509338378906,284.95001220703125,300.1019287109375,293.7811584472656,297.6705322265625,297.4820251464844,285.0509033203125,1.0,0.5118179321289062,0.8130202889442444,0.8130202889442444,1.0,1.0,-2.718104600906372,1.2314146757125854,1.4866899251937866,0.6153406500816345,1.0,1.0,0.0,118.77828979492188,127.0,54121.36328125,0.0,1691.3961181640625,1.0,280.0435791015625,283.40533447265625,296.7641296386719,300.2177124023437,293.1499938964844,293.1499938964844,279.75,33346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633124828338623,1.0,0.0,0.0,3.8476972579956055,3.847722768783569,9.878592663881136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.1220703125,0.0,1743.514404296875,1895.4371337890625,0.0,3060.0751953125,0.9476828575134276,1.0,0.0,3.0,1.0,0.0
17917860,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6209604740142822,0.4901120960712433,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8545461297035217,0.3406015038490295,0.323774129152298,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8500393033027649,0.3346461653709411,0.2352652251720428,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8230383992195129,0.3017679154872894,0.2874315679073334,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.729424774646759,0.2076910585165023,0.943750262260437,284.9024353027344,284.95001220703125,300.15692138671875,293.7874755859375,297.6925048828125,297.4764099121094,284.9046325683594,1.0,0.5152561664581299,0.8104344606399536,0.8104344606399536,1.0,1.0,-2.737701416015625,1.240445613861084,1.4972556829452517,0.6199382543563843,0.9172296524047852,0.9172296524047852,0.0,120.06204986572266,130.0,55389.21875,0.0,1726.2735595703125,1.0,279.7567443847656,283.23370361328125,296.8222961425781,300.4190673828125,293.1499938964844,293.1499938964844,279.45001220703125,37526.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742859959602356,1.0,0.0,0.0,3.805419445037842,3.805445432662964,9.662696811574278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.5107421875,0.0,1724.9586181640625,1895.4371337890625,0.0,3163.01123046875,0.9410087466239928,1.0,0.0,3.0,1.0,0.0
17917920,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6209604740142822,0.4901120960712433,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8545461297035217,0.3406015038490295,0.323774129152298,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8500393033027649,0.3346461653709411,0.2352652251720428,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8230383992195129,0.3017679154872894,0.2874315679073334,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.729424774646759,0.2076910585165023,0.943750262260437,284.9024353027344,284.95001220703125,300.15692138671875,293.7874755859375,297.6925048828125,297.4764099121094,284.9046325683594,1.0,0.5152561664581299,0.8104344606399536,0.8104344606399536,1.0,1.0,-2.737701416015625,1.240445613861084,1.4972556829452517,0.6199382543563843,0.9172296524047852,0.9172296524047852,0.0,120.06204986572266,130.0,55389.21875,0.0,1726.2735595703125,1.0,279.7567443847656,283.23370361328125,296.8222961425781,300.4190673828125,293.1499938964844,293.1499938964844,279.45001220703125,37526.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742859959602356,1.0,0.0,0.0,3.805419445037842,3.805445432662964,9.662696811574278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.5107421875,0.0,1724.9586181640625,1895.4371337890625,0.0,3163.01123046875,0.9410087466239928,1.0,0.0,3.0,1.0,0.0
17917980,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6245245933532715,0.4949294328689575,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8541715145111084,0.343476802110672,0.3265162408351898,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8485039472579956,0.3360220193862915,0.2362457513809204,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8222266435623169,0.3037405014038086,0.2893395721912384,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7284786105155945,0.208790436387062,0.9490212798118592,284.88653564453125,284.95001220703125,300.2130432128906,293.7947692871094,297.7104187011719,297.4623718261719,284.8902893066406,1.0,0.5191085338592529,0.8078485727310181,0.8078485727310181,1.0,1.0,-2.7565906047821045,1.2491273880004885,1.5074630975723269,0.6243097186088562,0.8423389792442322,0.8423389792442322,0.0,122.14427947998048,133.0,55851.95703125,0.0,1764.286865234375,1.0,279.45758056640625,283.19677734375,296.8159484863281,300.4551696777344,293.1499938964844,293.1499938964844,279.75,41009.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814525008201599,1.0,0.0,0.0,3.567221164703369,3.5672452449798584,8.490893037560454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.71533203125,0.0,1479.6422119140625,1895.4371337890625,0.0,3230.191650390625,0.8917123675346375,1.0,0.0,3.0,1.0,0.0
17918040,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6245245933532715,0.4949294328689575,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8541715145111084,0.343476802110672,0.3265162408351898,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8485039472579956,0.3360220193862915,0.2362457513809204,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8222266435623169,0.3037405014038086,0.2893395721912384,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7284786105155945,0.208790436387062,0.9490212798118592,284.88653564453125,284.95001220703125,300.2130432128906,293.7947692871094,297.7104187011719,297.4623718261719,284.8902893066406,1.0,0.5191085338592529,0.8078485727310181,0.8078485727310181,1.0,1.0,-2.7565906047821045,1.2491273880004885,1.5074630975723269,0.6243097186088562,0.8423389792442322,0.8423389792442322,0.0,122.14427947998048,133.0,55851.95703125,0.0,1764.286865234375,1.0,279.45758056640625,283.19677734375,296.8159484863281,300.4551696777344,293.1499938964844,293.1499938964844,279.75,41009.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814525008201599,1.0,0.0,0.0,3.567221164703369,3.5672452449798584,8.490893037560454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.71533203125,0.0,1479.6422119140625,1895.4371337890625,0.0,3230.191650390625,0.8917123675346375,1.0,0.0,3.0,1.0,0.0
