time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918100,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6269503831863403,0.4972533583641052,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8542031645774841,0.3453082740306854,0.3280867636203766,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8479898571968079,0.337163895368576,0.2369070202112198,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8220139741897583,0.3050673305988312,0.2904572486877441,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7281494140625,0.209563061594963,0.9520806670188904,285.02496337890625,284.95001220703125,300.2414855957031,293.7987060546875,297.72320556640625,297.4619140625,285.0299377441406,1.0,0.5211838483810425,0.8065556287765503,0.8065556287765503,1.0,1.0,-2.767082452774048,1.2539737224578855,1.5131086111068726,0.6267343759536743,0.9356611967086792,0.9356611967086792,0.0,123.2037353515625,133.0,55303.39453125,0.0,1785.1484375,1.0,279.70025634765625,283.3431396484375,296.7599792480469,300.2473449707031,293.1499938964844,293.1499938964844,279.75,34602.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742778301239014,1.0,0.0,0.0,3.620439052581787,3.620462417602539,8.746126809455745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.369140625,0.0,1490.155517578125,1895.4371337890625,0.0,3162.934326171875,0.9000200033187866,1.0,0.0,3.0,1.0,0.0
17918160,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.6295539140701294,0.4991691708564758,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8546890616416931,0.3472668826580047,0.3299267888069153,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.847963273525238,0.3384483754634857,0.2377964854240417,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8222235441207886,0.3065103888511657,0.2918146550655365,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7282004356384277,0.2104333490133285,0.9559659957885742,285.0253295898437,284.95001220703125,300.2701416015625,293.8028564453125,297.7372741699219,297.4636535644531,285.0243530273437,1.0,0.5233936905860901,0.8051935434341431,0.8051935434341431,1.0,1.0,-2.778963804244995,1.2594722509384155,1.5194916725158691,0.6295148730278015,0.9623583555221558,0.9623583555221558,0.0,124.19823455810548,136.0,55661.15625,0.0,1807.9716796875,1.0,279.742431640625,283.3338317871094,296.7764587402344,300.3200378417969,293.1499938964844,293.1499938964844,279.45001220703125,32950.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719450235366821,1.0,0.0,0.0,3.705723762512207,3.705747842788696,9.163035770143324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.900390625,0.0,1572.8896484375,1895.4371337890625,0.0,3141.05517578125,0.9156537055969238,1.0,0.0,3.0,1.0,0.0
17918220,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6327751278877258,0.5047813057899475,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8542625904083252,0.3503675758838653,0.3331249356269836,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8464762568473816,0.3400648236274719,0.2391548305749893,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8213538527488708,0.3086520433425903,0.2940970957279205,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7271944284439087,0.211638867855072,0.96239173412323,284.91339111328125,284.95001220703125,300.3280944824219,293.8116760253906,297.75640869140625,297.4503173828125,284.91632080078125,1.0,0.5279676914215088,0.8024693131446838,0.8024693131446838,1.0,1.0,-2.801652669906616,1.2699215412139893,1.5317312479019165,0.6348399519920349,0.8744191527366638,0.8744191527366638,0.0,126.69522857666016,139.0,56741.41796875,0.0,1854.89501953125,1.0,279.4571228027344,283.2006530761719,296.8404541015625,300.5203857421875,293.1499938964844,293.1499938964844,279.75,38124.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817477226257324,1.0,0.0,0.0,3.6206095218658447,3.620633840560913,8.746951039029227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.6005859375,0.0,1516.4796142578125,1895.4371337890625,0.0,3232.957275390625,0.9006785154342651,1.0,0.0,3.0,1.0,0.0
17918280,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6327751278877258,0.5047813057899475,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8542625904083252,0.3503675758838653,0.3331249356269836,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8464762568473816,0.3400648236274719,0.2391548305749893,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8213538527488708,0.3086520433425903,0.2940970957279205,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7271944284439087,0.211638867855072,0.96239173412323,284.91339111328125,284.95001220703125,300.3280944824219,293.8116760253906,297.75640869140625,297.4503173828125,284.91632080078125,1.0,0.5279676914215088,0.8024693131446838,0.8024693131446838,1.0,1.0,-2.801652669906616,1.2699215412139893,1.5317312479019165,0.6348399519920349,0.8744191527366638,0.8744191527366638,0.0,126.69522857666016,139.0,56741.41796875,0.0,1854.89501953125,1.0,279.4571228027344,283.2006530761719,296.8404541015625,300.5203857421875,293.1499938964844,293.1499938964844,279.75,38124.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817477226257324,1.0,0.0,0.0,3.6206095218658447,3.620633840560913,8.746951039029227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.6005859375,0.0,1516.4796142578125,1895.4371337890625,0.0,3232.957275390625,0.9006785154342651,1.0,0.0,3.0,1.0,0.0
17918340,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6367830038070679,0.5106219053268433,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8538145422935486,0.3540149331092834,0.3364360630512237,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8449947237968445,0.3422931730747223,0.2405969053506851,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8204413652420044,0.3112464845180511,0.2964447736740112,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7261025905609131,0.2131188809871673,0.968803644180298,285.0430603027344,284.95001220703125,300.3866882324219,293.8210144042969,297.781005859375,297.4462280273437,285.0414733886719,1.0,0.5326827168464661,0.7997450828552246,0.7997450828552246,1.0,1.0,-2.824908971786499,1.2806388139724731,1.5442700386047363,0.6402255892753601,1.0,1.0,0.0,129.303955078125,142.0,56606.61328125,0.0,1903.948486328125,1.0,279.7431945800781,283.3290405273437,296.8070678710937,300.40936279296875,293.1499938964844,293.1499938964844,279.45001220703125,32251.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752130270004272,1.0,0.0,0.0,3.775479078292847,3.775503635406494,9.511246048532484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.7255859375,0.0,1648.2899169921875,1895.4371337890625,0.0,3171.70458984375,0.9307718873023988,1.0,0.0,3.0,1.0,0.0
17918400,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6367830038070679,0.5106219053268433,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8538145422935486,0.3540149331092834,0.3364360630512237,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8449947237968445,0.3422931730747223,0.2405969053506851,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8204413652420044,0.3112464845180511,0.2964447736740112,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7261025905609131,0.2131188809871673,0.968803644180298,285.0430603027344,284.95001220703125,300.3866882324219,293.8210144042969,297.781005859375,297.4462280273437,285.0414733886719,1.0,0.5326827168464661,0.7997450828552246,0.7997450828552246,1.0,1.0,-2.824908971786499,1.2806388139724731,1.5442700386047363,0.6402255892753601,1.0,1.0,0.0,129.303955078125,142.0,56606.61328125,0.0,1903.948486328125,1.0,279.7431945800781,283.3290405273437,296.8070678710937,300.40936279296875,293.1499938964844,293.1499938964844,279.45001220703125,32251.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752130270004272,1.0,0.0,0.0,3.775479078292847,3.775503635406494,9.511246048532484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.7255859375,0.0,1648.2899169921875,1895.4371337890625,0.0,3171.70458984375,0.9307718873023988,1.0,0.0,3.0,1.0,0.0
17918460,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6388762593269348,0.5174684524536133,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8526309132575989,0.3569256365299225,0.3394927680492401,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8427788615226746,0.3436680734157562,0.241815447807312,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8188381195068359,0.3131647706031799,0.2985530495643616,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7244094014167786,0.2141071408987045,0.974420726299286,284.9046325683594,284.95001220703125,300.44580078125,293.830810546875,297.797607421875,297.4274597167969,284.906982421875,1.0,0.5374813079833984,0.7967889904975891,0.7967889904975891,1.0,1.0,-2.847563982009888,1.2909854650497437,1.5565786361694336,0.6454586386680603,0.899395763874054,0.899395763874054,0.0,132.22991943359375,145.0,57851.1328125,0.0,1954.302978515625,1.0,279.4571533203125,283.168701171875,296.8666076660156,300.6174011230469,293.1499938964844,293.1499938964844,279.75,37551.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864491581916809,1.0,0.0,0.0,3.72341561317444,3.723440647125244,9.250736070498532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.38720703125,0.0,1628.2366943359375,1895.4371337890625,0.0,3276.9853515625,0.9228359460830688,1.0,0.0,3.0,1.0,0.0
17918520,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6388762593269348,0.5174684524536133,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8526309132575989,0.3569256365299225,0.3394927680492401,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8427788615226746,0.3436680734157562,0.241815447807312,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8188381195068359,0.3131647706031799,0.2985530495643616,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7244094014167786,0.2141071408987045,0.974420726299286,284.9046325683594,284.95001220703125,300.44580078125,293.830810546875,297.797607421875,297.4274597167969,284.906982421875,1.0,0.5374813079833984,0.7967889904975891,0.7967889904975891,1.0,1.0,-2.847563982009888,1.2909854650497437,1.5565786361694336,0.6454586386680603,0.899395763874054,0.899395763874054,0.0,132.22991943359375,145.0,57851.1328125,0.0,1954.302978515625,1.0,279.4571533203125,283.168701171875,296.8666076660156,300.6174011230469,293.1499938964844,293.1499938964844,279.75,37551.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864491581916809,1.0,0.0,0.0,3.72341561317444,3.723440647125244,9.250736070498532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.38720703125,0.0,1628.2366943359375,1895.4371337890625,0.0,3276.9853515625,0.9228359460830688,1.0,0.0,3.0,1.0,0.0
17918580,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.6419379711151123,0.524169921875,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8516451120376587,0.3604472279548645,0.3426626324653625,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.840785562992096,0.34572634100914,0.2431195080280304,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8173848986625671,0.3155870735645294,0.3007206320762634,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7227824926376343,0.2153939455747604,0.9799317121505736,285.0523681640625,284.95001220703125,300.5052795410156,293.8409118652344,297.82061767578125,297.4199523925781,285.052490234375,1.0,0.5422679781913757,0.7938328981399536,0.7938328981399536,1.0,1.0,-2.870220899581909,1.301323652267456,1.568897366523743,0.6505905389785767,1.0,1.0,0.0,135.14096069335938,133.0,57506.65234375,0.0,2005.3214111328125,1.0,279.7434387207031,283.3197631835937,296.8288269042969,300.49102783203125,293.1499938964844,293.1499938964844,279.45001220703125,33277.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802928328514099,1.0,0.0,0.0,3.843061208724976,3.84308671951294,9.854801419351134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.3798828125,0.0,1737.3043212890625,1895.4371337890625,0.0,3219.324951171875,0.946621835231781,1.0,0.0,3.0,1.0,0.0
17918640,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.6419379711151123,0.524169921875,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8516451120376587,0.3604472279548645,0.3426626324653625,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.840785562992096,0.34572634100914,0.2431195080280304,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8173848986625671,0.3155870735645294,0.3007206320762634,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7227824926376343,0.2153939455747604,0.9799317121505736,285.0523681640625,284.95001220703125,300.5052795410156,293.8409118652344,297.82061767578125,297.4199523925781,285.052490234375,1.0,0.5422679781913757,0.7938328981399536,0.7938328981399536,1.0,1.0,-2.870220899581909,1.301323652267456,1.568897366523743,0.6505905389785767,1.0,1.0,0.0,135.14096069335938,133.0,57506.65234375,0.0,2005.3214111328125,1.0,279.7434387207031,283.3197631835937,296.8288269042969,300.49102783203125,293.1499938964844,293.1499938964844,279.45001220703125,33277.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802928328514099,1.0,0.0,0.0,3.843061208724976,3.84308671951294,9.854801419351134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.3798828125,0.0,1737.3043212890625,1895.4371337890625,0.0,3219.324951171875,0.946621835231781,1.0,0.0,3.0,1.0,0.0
17918700,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.643220841884613,0.5227358341217041,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8536989688873291,0.3619852662086487,0.3442741930484772,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8422560095787048,0.3465023636817932,0.2437987029552459,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8190314769744873,0.3165977895259857,0.3018185794353485,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7240282297134399,0.2159018516540527,0.982672393321991,284.9085998535156,284.95001220703125,300.5350952148437,293.84600830078125,297.8306579589844,297.4139404296875,284.9003601074219,1.0,0.542526364326477,0.7923548817634583,0.7923548817634583,1.0,1.0,-2.8758835792541504,1.303711175918579,1.5721724033355713,0.651887059211731,0.940304696559906,0.940304696559906,0.0,134.91737365722656,133.0,58741.77734375,0.0,2013.5091552734373,1.0,279.4937438964844,283.14715576171875,296.8900756835937,300.7333679199219,293.1499938964844,293.1499938964844,279.45001220703125,35251.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877339959144592,1.0,0.0,0.0,3.857747793197632,3.857773780822754,9.93026787909912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.580078125,0.0,1770.8917236328125,1895.4371337890625,0.0,3289.009521484375,0.9500733613967896,1.0,0.0,3.0,1.0,0.0
17918760,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6447319984436035,0.5190524458885193,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8566682934761047,0.3632611930370331,0.3455088436603546,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8445489406585693,0.3469778001308441,0.2441639900207519,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8214890360832214,0.3173623383045196,0.302571028470993,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7259620428085327,0.2162197977304458,0.9841822385787964,284.8941955566406,284.95001220703125,300.5649108886719,293.8511657714844,297.84051513671875,297.4077453613281,284.896240234375,1.0,0.5417154431343079,0.7908360958099365,0.7908360958099365,1.0,1.0,-2.876107215881348,1.3034894466400146,1.572617769241333,0.6516595482826233,0.9116337299346924,0.9116337299346924,0.0,133.79017639160156,136.0,58600.609375,0.0,2008.3438720703125,1.0,279.4560241699219,283.14141845703125,296.8853454589844,300.6901550292969,293.1499938964844,293.1499938964844,279.1499938964844,37754.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909509181976318,1.0,0.0,0.0,3.798135042190552,3.798160791397095,9.625738357499358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.603515625,0.0,1717.9630126953125,1895.4371337890625,0.0,3319.099365234375,0.9394190907478333,1.0,0.0,3.0,1.0,0.0
17918820,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6485850214958191,0.5180891156196594,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8591122627258301,0.3658497035503387,0.3478764295578003,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8457427024841309,0.3479589521884918,0.2447940409183502,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8231399655342102,0.3188899755477905,0.3039592802524566,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7269683480262756,0.2168306112289428,0.9867692589759828,284.8846740722656,284.95001220703125,300.62457275390625,293.8614501953125,297.8641967773437,297.40234375,284.887451171875,1.0,0.5428889989852905,0.7877984642982483,0.7877984642982483,1.0,1.0,-2.8833162784576416,1.306352615356445,1.5769636631011963,0.6526281833648682,0.8381460905075073,0.8381460905075073,0.0,133.7519073486328,139.0,58799.87109375,0.0,2020.0335693359373,1.0,279.1577453613281,283.11163330078125,296.8757629394531,300.7039489746094,293.1499938964844,293.1499938964844,279.45001220703125,41043.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964882493019104,1.0,0.0,0.0,3.55225157737732,3.5522756576538086,8.419779646828829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.50390625,0.0,1463.83984375,1895.4371337890625,0.0,3370.82763671875,0.8883565068244934,1.0,0.0,3.0,1.0,0.0
17918880,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6485850214958191,0.5180891156196594,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8591122627258301,0.3658497035503387,0.3478764295578003,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8457427024841309,0.3479589521884918,0.2447940409183502,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8231399655342102,0.3188899755477905,0.3039592802524566,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7269683480262756,0.2168306112289428,0.9867692589759828,284.8846740722656,284.95001220703125,300.62457275390625,293.8614501953125,297.8641967773437,297.40234375,284.887451171875,1.0,0.5428889989852905,0.7877984642982483,0.7877984642982483,1.0,1.0,-2.8833162784576416,1.306352615356445,1.5769636631011963,0.6526281833648682,0.8381460905075073,0.8381460905075073,0.0,133.7519073486328,139.0,58799.87109375,0.0,2020.0335693359373,1.0,279.1577453613281,283.11163330078125,296.8757629394531,300.7039489746094,293.1499938964844,293.1499938964844,279.45001220703125,41043.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964882493019104,1.0,0.0,0.0,3.55225157737732,3.5522756576538086,8.419779646828829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.50390625,0.0,1463.83984375,1895.4371337890625,0.0,3370.82763671875,0.8883565068244934,1.0,0.0,3.0,1.0,0.0
17918940,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6540837287902832,0.5183572173118591,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8615371584892273,0.3694309294223785,0.3510450422763824,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8470180034637451,0.3500427007675171,0.2460788339376449,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8247502446174622,0.3212801218032837,0.3060322105884552,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7279627919197083,0.2180717438459396,0.9916632771492004,285.0118408203125,284.95001220703125,300.68408203125,293.87164306640625,297.8966979980469,297.412841796875,285.0115661621094,1.0,0.5451650023460388,0.7847608923912048,0.7847608923912048,1.0,1.0,-2.897357940673828,1.31246817111969,1.5848896503448486,0.6554059982299805,0.9452728033065796,0.9452728033065796,0.0,134.35595703125,142.0,58448.87890625,0.0,2046.2840576171875,1.0,279.4416809082031,283.2430114746094,296.8426208496094,300.56329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33430.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864990472793579,1.0,0.0,0.0,3.6754987239837646,3.675522565841675,9.014171951093886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.453125,0.0,1542.365478515625,1895.4371337890625,0.0,3277.451904296875,0.9093325734138488,1.0,0.0,3.0,1.0,0.0
17919000,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6540837287902832,0.5183572173118591,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8615371584892273,0.3694309294223785,0.3510450422763824,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8470180034637451,0.3500427007675171,0.2460788339376449,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8247502446174622,0.3212801218032837,0.3060322105884552,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7279627919197083,0.2180717438459396,0.9916632771492004,285.0118408203125,284.95001220703125,300.68408203125,293.87164306640625,297.8966979980469,297.412841796875,285.0115661621094,1.0,0.5451650023460388,0.7847608923912048,0.7847608923912048,1.0,1.0,-2.897357940673828,1.31246817111969,1.5848896503448486,0.6554059982299805,0.9452728033065796,0.9452728033065796,0.0,134.35595703125,142.0,58448.87890625,0.0,2046.2840576171875,1.0,279.4416809082031,283.2430114746094,296.8426208496094,300.56329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33430.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864990472793579,1.0,0.0,0.0,3.6754987239837646,3.675522565841675,9.014171951093886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.453125,0.0,1542.365478515625,1895.4371337890625,0.0,3277.451904296875,0.9093325734138488,1.0,0.0,3.0,1.0,0.0
17919060,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6576457023620605,0.5212022066116333,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8623741865158081,0.3723400831222534,0.3540094792842865,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8467434048652649,0.3513489663600921,0.2471786439418792,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.824931263923645,0.3230681717395782,0.3079290688037872,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7277700901031494,0.2189213633537292,0.9962504506111144,284.91571044921875,284.95001220703125,300.7433166503906,293.8816223144531,297.9201354980469,297.40704345703125,284.9180603027344,1.0,0.5482180714607239,0.7819933295249939,0.7819933295249939,1.0,1.0,-2.913457155227661,1.3195921182632446,1.593864917755127,0.6588343977928162,0.8638715744018555,0.8638715744018555,0.0,135.84051513671875,145.0,59355.55078125,0.0,2080.587158203125,1.0,279.157470703125,283.125,296.9033203125,300.7499694824219,293.1499938964844,293.1499938964844,279.45001220703125,38322.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947067260742188,1.0,0.0,0.0,3.574310779571533,3.5743343830108643,8.52467621825781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.3125,0.0,1467.597900390625,1895.4371337890625,0.0,3354.1953125,0.8906811475753784,1.0,0.0,3.0,1.0,0.0
17919120,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6576457023620605,0.5212022066116333,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8623741865158081,0.3723400831222534,0.3540094792842865,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8467434048652649,0.3513489663600921,0.2471786439418792,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.824931263923645,0.3230681717395782,0.3079290688037872,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7277700901031494,0.2189213633537292,0.9962504506111144,284.91571044921875,284.95001220703125,300.7433166503906,293.8816223144531,297.9201354980469,297.40704345703125,284.9180603027344,1.0,0.5482180714607239,0.7819933295249939,0.7819933295249939,1.0,1.0,-2.913457155227661,1.3195921182632446,1.593864917755127,0.6588343977928162,0.8638715744018555,0.8638715744018555,0.0,135.84051513671875,145.0,59355.55078125,0.0,2080.587158203125,1.0,279.157470703125,283.125,296.9033203125,300.7499694824219,293.1499938964844,293.1499938964844,279.45001220703125,38322.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947067260742188,1.0,0.0,0.0,3.574310779571533,3.5743343830108643,8.52467621825781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.3125,0.0,1467.597900390625,1895.4371337890625,0.0,3354.1953125,0.8906811475753784,1.0,0.0,3.0,1.0,0.0
17919180,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.6618204116821289,0.5250124931335449,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8628241419792175,0.3758326768875122,0.3571594655513763,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8461180329322815,0.3532823026180267,0.2484104633331298,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8247453570365906,0.3253366947174072,0.3099554479122162,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7272298336029053,0.2200767993927002,1.0011214017868042,285.030029296875,284.95001220703125,300.80206298828125,293.8912658691406,297.9476013183594,297.40869140625,285.0282592773437,1.0,0.5517711639404297,0.7792258262634277,0.7792258262634277,1.0,1.0,-2.9315896034240723,1.3276848793029783,1.6039047241210938,0.6627109050750732,0.9779353141784668,0.9779353141784668,0.0,137.708251953125,148.0,59181.18359375,0.0,2120.614013671875,1.0,279.4428405761719,283.2412414550781,296.8750915527344,300.6403503417969,293.1499938964844,293.1499938964844,279.1499938964844,32434.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878634572029114,1.0,0.0,0.0,3.726417541503906,3.726441621780396,9.26565917325206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5859375,0.0,1592.620849609375,1895.4371337890625,0.0,3290.22119140625,0.9197630882263184,1.0,0.0,3.0,1.0,0.0
17919240,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.6618204116821289,0.5250124931335449,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8628241419792175,0.3758326768875122,0.3571594655513763,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8461180329322815,0.3532823026180267,0.2484104633331298,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8247453570365906,0.3253366947174072,0.3099554479122162,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7272298336029053,0.2200767993927002,1.0011214017868042,285.030029296875,284.95001220703125,300.80206298828125,293.8912658691406,297.9476013183594,297.40869140625,285.0282592773437,1.0,0.5517711639404297,0.7792258262634277,0.7792258262634277,1.0,1.0,-2.9315896034240723,1.3276848793029783,1.6039047241210938,0.6627109050750732,0.9779353141784668,0.9779353141784668,0.0,137.708251953125,148.0,59181.18359375,0.0,2120.614013671875,1.0,279.4428405761719,283.2412414550781,296.8750915527344,300.6403503417969,293.1499938964844,293.1499938964844,279.1499938964844,32434.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878634572029114,1.0,0.0,0.0,3.726417541503906,3.726441621780396,9.26565917325206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5859375,0.0,1592.620849609375,1895.4371337890625,0.0,3290.22119140625,0.9197630882263184,1.0,0.0,3.0,1.0,0.0
17919300,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.6631155610084534,0.5273041129112244,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.862849771976471,0.3772924840450287,0.3587506413459778,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8456217050552368,0.3539255559444427,0.2490363121032714,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8244760036468506,0.3262172043323517,0.3109816908836365,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7268168330192566,0.220484122633934,1.003643035888672,284.8902282714844,284.95001220703125,300.8312072753906,293.8959350585937,297.957763671875,297.4033203125,284.88525390625,1.0,0.5537068247795105,0.7778420448303223,0.7778420448303223,1.0,1.0,-2.941275358200073,1.3320112228393557,1.6092641353607178,0.6648411750793457,0.8895609974861145,0.8895609974861145,0.0,138.79412841796875,148.0,60321.734375,0.0,2142.617431640625,1.0,279.1957397460937,283.0790710449219,296.9369201660156,300.88287353515625,293.1499938964844,293.1499938964844,279.1499938964844,36113.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950579166412354,1.0,0.0,0.0,3.7214035987854,3.721428155899048,9.240741292160236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5517578125,0.0,1614.9326171875,1895.4371337890625,0.0,3357.474853515625,0.9193918704986572,1.0,0.0,3.0,1.0,0.0
17919360,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6639198064804077,0.530518114566803,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8621312975883484,0.3785751760005951,0.3600304424762726,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.844380795955658,0.3543640077114105,0.2494013160467147,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8235315680503845,0.3269266784191131,0.3117269575595855,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7257992029190063,0.2207468003034591,1.0051933526992798,284.9073791503906,284.95001220703125,300.86016845703125,293.90045166015625,297.9656066894531,297.3939208984375,284.90997314453125,1.0,0.555648148059845,0.7762856483459473,0.7762856483459473,1.0,1.0,-2.949876070022583,1.335771560668945,1.6141045093536377,0.6666418313980103,0.8817697763442993,0.8817697763442993,0.0,140.1320343017578,151.0,60257.03515625,0.0,2164.146728515625,1.0,279.1571655273437,283.0980224609375,296.9312744140625,300.8366394042969,293.1499938964844,293.1499938964844,279.45001220703125,37902.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979349136352539,1.0,0.0,0.0,3.652496337890625,3.652520895004273,8.901698720364948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3349609375,0.0,1550.194091796875,1895.4371337890625,0.0,3384.3271484375,0.907463312149048,1.0,0.0,3.0,1.0,0.0
17919420,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6668575406074524,0.5362224578857422,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.861478328704834,0.3819562792778015,0.3630687892436981,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8427085876464844,0.3561359047889709,0.2505133748054504,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8223284482955933,0.3290385603904724,0.3136041760444641,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7243204116821289,0.2217291593551635,1.009335994720459,285.0325622558594,284.95001220703125,300.9175109863281,293.90899658203125,297.9888916015625,297.38934326171875,285.0310974121094,1.0,0.559697151184082,0.7731728553771973,0.7731728553771973,1.0,1.0,-2.968953847885132,1.3441786766052246,1.6247750520706177,0.6706343293190002,1.0,1.0,0.0,142.66796875,154.0,60011.4375,0.0,2210.12890625,1.0,279.4430847167969,283.22576904296875,296.8964233398437,300.71551513671875,293.1499938964844,293.1499938964844,279.1499938964844,32578.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917943835258484,1.0,0.0,0.0,3.794070482254028,3.794095277786255,9.605148534319596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.3251953125,0.0,1672.8248291015625,1895.4371337890625,0.0,3326.984619140625,0.9352479577064514,1.0,0.0,3.0,1.0,0.0
17919480,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6668575406074524,0.5362224578857422,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.861478328704834,0.3819562792778015,0.3630687892436981,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8427085876464844,0.3561359047889709,0.2505133748054504,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8223284482955933,0.3290385603904724,0.3136041760444641,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7243204116821289,0.2217291593551635,1.009335994720459,285.0325622558594,284.95001220703125,300.9175109863281,293.90899658203125,297.9888916015625,297.38934326171875,285.0310974121094,1.0,0.559697151184082,0.7731728553771973,0.7731728553771973,1.0,1.0,-2.968953847885132,1.3441786766052246,1.6247750520706177,0.6706343293190002,1.0,1.0,0.0,142.66796875,154.0,60011.4375,0.0,2210.12890625,1.0,279.4430847167969,283.22576904296875,296.8964233398437,300.71551513671875,293.1499938964844,293.1499938964844,279.1499938964844,32578.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917943835258484,1.0,0.0,0.0,3.794070482254028,3.794095277786255,9.605148534319596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.3251953125,0.0,1672.8248291015625,1895.4371337890625,0.0,3326.984619140625,0.9352479577064514,1.0,0.0,3.0,1.0,0.0
17919540,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6678837537765503,0.5429021716117859,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8601529598236084,0.3846142888069153,0.36588054895401,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8403924703598022,0.3570979833602905,0.2514347732067108,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8205142617225647,0.3305015861988067,0.3152747452259063,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7223091125488281,0.2222514152526855,1.012823224067688,284.9017944335937,284.95001220703125,300.9739074707031,293.9168395996094,298.00372314453125,297.37042236328125,284.9040222167969,1.0,0.5638612508773804,0.7700600624084473,0.7700600624084473,1.0,1.0,-2.9876742362976074,1.35236656665802,1.635307550430298,0.6745848655700684,0.8984140753746033,0.8984140753746033,0.0,145.53262329101562,142.0,61154.671875,0.0,2257.6845703125,1.0,279.1570739746094,283.0733642578125,296.9482116699219,300.9105529785156,293.1499938964844,293.1499938964844,279.45001220703125,37788.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019462466239928,1.0,0.0,0.0,3.730269908905029,3.730295181274414,9.284827342526114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4267578125,0.0,1637.9976806640625,1895.4371337890625,0.0,3421.7197265625,0.9245750308036804,1.0,0.0,3.0,1.0,0.0
17919600,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6678837537765503,0.5429021716117859,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8601529598236084,0.3846142888069153,0.36588054895401,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8403924703598022,0.3570979833602905,0.2514347732067108,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8205142617225647,0.3305015861988067,0.3152747452259063,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7223091125488281,0.2222514152526855,1.012823224067688,284.9017944335937,284.95001220703125,300.9739074707031,293.9168395996094,298.00372314453125,297.37042236328125,284.9040222167969,1.0,0.5638612508773804,0.7700600624084473,0.7700600624084473,1.0,1.0,-2.9876742362976074,1.35236656665802,1.635307550430298,0.6745848655700684,0.8984140753746033,0.8984140753746033,0.0,145.53262329101562,142.0,61154.671875,0.0,2257.6845703125,1.0,279.1570739746094,283.0733642578125,296.9482116699219,300.9105529785156,293.1499938964844,293.1499938964844,279.45001220703125,37788.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019462466239928,1.0,0.0,0.0,3.730269908905029,3.730295181274414,9.284827342526114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4267578125,0.0,1637.9976806640625,1895.4371337890625,0.0,3421.7197265625,0.9245750308036804,1.0,0.0,3.0,1.0,0.0
17919660,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6713430285453796,0.5371828079223633,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8653661012649536,0.3879057765007019,0.368689477443695,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8441868424415588,0.3587440252304077,0.2523520290851593,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8245341181755066,0.3324764370918274,0.3168794214725494,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7253061532974243,0.2230806499719619,1.015588879585266,285.0270080566406,284.95001220703125,301.0291748046875,293.923828125,298.028076171875,297.3707580566406,285.025390625,1.0,0.5627614855766296,0.766810953617096,0.766810953617096,1.0,1.0,-2.9905521869659424,1.3528592586517334,1.6376930475234983,0.6745736598968506,1.0,1.0,0.0,143.8204803466797,145.0,60538.68359375,0.0,2254.05322265625,1.0,279.4438171386719,283.20703125,296.909423828125,300.77069091796875,293.1499938964844,293.1499938964844,279.1499938964844,33314.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895527720451355,1.0,0.0,0.0,3.8468074798583984,3.8468329906463614,9.874024726741482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.166015625,0.0,1742.171875,1895.4371337890625,0.0,3361.861572265625,0.947397232055664,1.0,0.0,3.0,1.0,0.0
17919720,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6713430285453796,0.5371828079223633,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8653661012649536,0.3879057765007019,0.368689477443695,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8441868424415588,0.3587440252304077,0.2523520290851593,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8245341181755066,0.3324764370918274,0.3168794214725494,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7253061532974243,0.2230806499719619,1.015588879585266,285.0270080566406,284.95001220703125,301.0291748046875,293.923828125,298.028076171875,297.3707580566406,285.025390625,1.0,0.5627614855766296,0.766810953617096,0.766810953617096,1.0,1.0,-2.9905521869659424,1.3528592586517334,1.6376930475234983,0.6745736598968506,1.0,1.0,0.0,143.8204803466797,145.0,60538.68359375,0.0,2254.05322265625,1.0,279.4438171386719,283.20703125,296.909423828125,300.77069091796875,293.1499938964844,293.1499938964844,279.1499938964844,33314.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895527720451355,1.0,0.0,0.0,3.8468074798583984,3.8468329906463614,9.874024726741482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.166015625,0.0,1742.171875,1895.4371337890625,0.0,3361.861572265625,0.947397232055664,1.0,0.0,3.0,1.0,0.0
17919780,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6749650835990906,0.5351860523223877,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8685142397880554,0.3905102908611297,0.3713351488113403,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.846016526222229,0.3596208691596985,0.2531289458274841,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8266721367835999,0.333844393491745,0.3183431625366211,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7267096638679504,0.2235357910394668,1.0181586742401123,284.8915100097656,284.95001220703125,301.08319091796875,293.9298400878906,298.05047607421875,297.3685302734375,284.89373779296875,1.0,0.5636383891105652,0.7635618448257446,0.7635618448257446,1.0,1.0,-2.9971041679382324,1.3551487922668457,1.6419552564620972,0.6751691699028015,0.8989784121513367,0.8989784121513367,0.0,143.43060302734375,148.0,61446.52734375,0.0,2263.723876953125,1.0,279.15692138671875,283.05377197265625,296.95526123046875,300.9408874511719,293.1499938964844,293.1499938964844,279.45001220703125,38327.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043989777565002,1.0,0.0,0.0,3.766159772872925,3.7661852836608887,9.46434909110394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.09765625,0.0,1684.253662109375,1895.4371337890625,0.0,3444.553466796875,0.9328504800796508,1.0,0.0,3.0,1.0,0.0
17919840,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6749650835990906,0.5351860523223877,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8685142397880554,0.3905102908611297,0.3713351488113403,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.846016526222229,0.3596208691596985,0.2531289458274841,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8266721367835999,0.333844393491745,0.3183431625366211,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7267096638679504,0.2235357910394668,1.0181586742401123,284.8915100097656,284.95001220703125,301.08319091796875,293.9298400878906,298.05047607421875,297.3685302734375,284.89373779296875,1.0,0.5636383891105652,0.7635618448257446,0.7635618448257446,1.0,1.0,-2.9971041679382324,1.3551487922668457,1.6419552564620972,0.6751691699028015,0.8989784121513367,0.8989784121513367,0.0,143.43060302734375,148.0,61446.52734375,0.0,2263.723876953125,1.0,279.15692138671875,283.05377197265625,296.95526123046875,300.9408874511719,293.1499938964844,293.1499938964844,279.45001220703125,38327.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043989777565002,1.0,0.0,0.0,3.766159772872925,3.7661852836608887,9.46434909110394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.09765625,0.0,1684.253662109375,1895.4371337890625,0.0,3444.553466796875,0.9328504800796508,1.0,0.0,3.0,1.0,0.0
17919900,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.6771475672721863,0.5355798006057739,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8693116307258606,0.3920918107032776,0.3726274371147156,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8461934924125671,0.3603502213954925,0.2534811794757843,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8270395398139954,0.3347515761852264,0.3190333843231201,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7267932891845703,0.2239040583372116,1.0192872285842896,285.0292358398437,284.95001220703125,301.1096496582031,293.9324645996094,298.06353759765625,297.3711242675781,285.0334777832031,1.0,0.5644602179527283,0.7619372606277466,0.7619372606277466,1.0,1.0,-3.0017361640930176,1.3569296598434448,1.6448065042495728,0.6758171319961548,0.9936345815658568,0.9936345815658568,0.0,143.73248291015625,148.0,60662.6015625,0.0,2273.5361328125,1.0,279.4048767089844,283.2046813964844,296.9043884277344,300.7306213378906,293.1499938964844,293.1499938964844,279.45001220703125,34217.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986817598342896,1.0,0.0,0.0,3.807497262954712,3.8075225353240967,9.67325263445673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.353515625,0.0,1701.640869140625,1895.4371337890625,0.0,3391.29345703125,0.9410852193832396,1.0,0.0,3.0,1.0,0.0
