time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919960,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.6795454621315002,0.5358341932296753,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8704398274421692,0.3938631415367126,0.3742478191852569,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8467195630073547,0.3612860739231109,0.2540954351425171,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8276988863945007,0.3358267545700073,0.3200050294399261,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7271433472633362,0.2244057655334472,1.0213630199432373,285.0340576171875,284.95001220703125,301.1357421875,293.9347839355469,298.0779113769531,297.3763427734375,285.0338439941406,1.0,0.5655645728111267,0.7604601979255676,0.7604601979255676,1.0,1.0,-3.0083882808685303,1.359706997871399,1.6486812829971311,0.6770254373550415,1.0,1.0,0.0,144.07080078125,151.0,60852.375,0.0,2287.1826171875,1.0,279.4434814453125,283.2042236328125,296.9164733886719,300.7940368652344,293.1499938964844,293.1499938964844,279.1499938964844,33698.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970738053321838,1.0,0.0,0.0,3.8675289154052734,3.867554664611816,9.98068685476028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.814453125,0.0,1770.665283203125,1895.4371337890625,0.0,3376.292724609375,0.9524784088134766,1.0,0.0,3.0,1.0,0.0
17920020,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6820647120475769,0.5388984084129333,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8709363341331482,0.3965246975421905,0.377027153968811,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8460796475410461,0.3621819615364074,0.2549443542957306,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8274722099304199,0.3371994197368622,0.3215512931346893,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7265257835388184,0.2248733043670654,1.0243816375732422,284.9002380371094,284.95001220703125,301.1867370605469,293.9384765625,298.09552001953125,297.3676147460937,284.9022827148437,1.0,0.5682639479637146,0.7575060725212097,0.7575060725212097,1.0,1.0,-3.0219225883483887,1.365337610244751,1.6565849781036377,0.679572582244873,0.9133323431015016,0.9133323431015016,0.0,145.5784912109375,154.0,61958.33203125,0.0,2319.330322265625,1.0,279.1566772460937,283.0480651855469,296.9649658203125,300.9794311523437,293.1499938964844,293.1499938964844,278.8500061035156,37906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061278104782104,1.0,0.0,0.0,3.803611040115357,3.80363702774048,9.65351546255988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.86328125,0.0,1725.745849609375,1895.4371337890625,0.0,3460.63427734375,0.9411318898200988,1.0,0.0,3.0,1.0,0.0
17920080,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6820647120475769,0.5388984084129333,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8709363341331482,0.3965246975421905,0.377027153968811,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8460796475410461,0.3621819615364074,0.2549443542957306,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8274722099304199,0.3371994197368622,0.3215512931346893,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7265257835388184,0.2248733043670654,1.0243816375732422,284.9002380371094,284.95001220703125,301.1867370605469,293.9384765625,298.09552001953125,297.3676147460937,284.9022827148437,1.0,0.5682639479637146,0.7575060725212097,0.7575060725212097,1.0,1.0,-3.0219225883483887,1.365337610244751,1.6565849781036377,0.679572582244873,0.9133323431015016,0.9133323431015016,0.0,145.5784912109375,154.0,61958.33203125,0.0,2319.330322265625,1.0,279.1566772460937,283.0480651855469,296.9649658203125,300.9794311523437,293.1499938964844,293.1499938964844,278.8500061035156,37906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061278104782104,1.0,0.0,0.0,3.803611040115357,3.80363702774048,9.65351546255988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.86328125,0.0,1725.745849609375,1895.4371337890625,0.0,3460.63427734375,0.9411318898200988,1.0,0.0,3.0,1.0,0.0
17920140,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6834126114845276,0.5442768931388855,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8698477149009705,0.3990007042884826,0.3793748915195465,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8439137935638428,0.3628500998020172,0.255424439907074,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8258218169212341,0.3383574783802032,0.3226799666881561,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7246006727218628,0.2251148223876953,1.0257749557495115,284.8907470703125,284.95001220703125,301.2359313964844,293.9408264160156,298.1087341308594,297.3522644042969,284.8929748535156,1.0,0.5712987184524536,0.7545519471168518,0.7545519471168518,1.0,1.0,-3.034817934036255,1.370638132095337,1.664179801940918,0.6819038391113281,0.844992458820343,0.844992458820343,0.0,147.81268310546875,157.0,62252.07421875,0.0,2354.335205078125,1.0,278.857666015625,283.0139465332031,296.95465087890625,301.0016784667969,293.1499938964844,293.1499938964844,279.1499938964844,40623.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114888906478882,1.0,0.0,0.0,3.577986240386963,3.5780105590820312,8.542218097318255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.7802734375,0.0,1488.428955078125,1895.4371337890625,0.0,3510.416259765625,0.8935896158218384,1.0,0.0,3.0,1.0,0.0
17920200,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6834126114845276,0.5442768931388855,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8698477149009705,0.3990007042884826,0.3793748915195465,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8439137935638428,0.3628500998020172,0.255424439907074,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8258218169212341,0.3383574783802032,0.3226799666881561,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7246006727218628,0.2251148223876953,1.0257749557495115,284.8907470703125,284.95001220703125,301.2359313964844,293.9408264160156,298.1087341308594,297.3522644042969,284.8929748535156,1.0,0.5712987184524536,0.7545519471168518,0.7545519471168518,1.0,1.0,-3.034817934036255,1.370638132095337,1.664179801940918,0.6819038391113281,0.844992458820343,0.844992458820343,0.0,147.81268310546875,157.0,62252.07421875,0.0,2354.335205078125,1.0,278.857666015625,283.0139465332031,296.95465087890625,301.0016784667969,293.1499938964844,293.1499938964844,279.1499938964844,40623.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114888906478882,1.0,0.0,0.0,3.577986240386963,3.5780105590820312,8.542218097318255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.7802734375,0.0,1488.428955078125,1895.4371337890625,0.0,3510.416259765625,0.8935896158218384,1.0,0.0,3.0,1.0,0.0
17920260,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6862475872039795,0.5487760305404663,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.869829535484314,0.4024616479873657,0.3824871480464935,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8428446054458618,0.3645777106285095,0.2565088272094726,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8251078724861145,0.3403552770614624,0.3244431614875793,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7234750986099243,0.2259345352649688,1.029091715812683,285.0129089355469,284.95001220703125,301.2832336425781,293.9417419433594,298.1297302246094,297.35272216796875,285.01251220703125,1.0,0.5747393369674683,0.751333475112915,0.751333475112915,1.0,1.0,-3.0513734817504883,1.3775835037231443,1.6737898588180542,0.6850289106369019,0.9512045979499816,0.9512045979499816,0.0,149.9242401123047,160.0,61887.609375,0.0,2395.737548828125,1.0,279.1418762207031,283.1424865722656,296.9176940917969,300.8583374023437,293.1499938964844,293.1499938964844,278.8500061035156,33474.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90275377035141,1.0,0.0,0.0,3.6980502605438232,3.698074340820313,9.125126894105052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.771484375,0.0,1568.14306640625,1895.4371337890625,0.0,3429.23974609375,0.9144344329833984,1.0,0.0,3.0,1.0,0.0
17920320,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6862475872039795,0.5487760305404663,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.869829535484314,0.4024616479873657,0.3824871480464935,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8428446054458618,0.3645777106285095,0.2565088272094726,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8251078724861145,0.3403552770614624,0.3244431614875793,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7234750986099243,0.2259345352649688,1.029091715812683,285.0129089355469,284.95001220703125,301.2832336425781,293.9417419433594,298.1297302246094,297.35272216796875,285.01251220703125,1.0,0.5747393369674683,0.751333475112915,0.751333475112915,1.0,1.0,-3.0513734817504883,1.3775835037231443,1.6737898588180542,0.6850289106369019,0.9512045979499816,0.9512045979499816,0.0,149.9242401123047,160.0,61887.609375,0.0,2395.737548828125,1.0,279.1418762207031,283.1424865722656,296.9176940917969,300.8583374023437,293.1499938964844,293.1499938964844,278.8500061035156,33474.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90275377035141,1.0,0.0,0.0,3.6980502605438232,3.698074340820313,9.125126894105052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.771484375,0.0,1568.14306640625,1895.4371337890625,0.0,3429.23974609375,0.9144344329833984,1.0,0.0,3.0,1.0,0.0
17920380,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6871697306632996,0.5546321868896484,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8688837289810181,0.4051723182201385,0.3853166401386261,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8409047722816467,0.3654830753803253,0.2573640048503876,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8235915303230286,0.3417020440101623,0.3259723782539367,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7216853499412537,0.2263283133506775,1.0318523645401,284.9159545898437,284.95001220703125,301.3284606933594,293.9410705566406,298.14141845703125,297.33819580078125,284.9178771972656,1.0,0.5784298777580261,0.7481150031089783,0.7481150031089783,1.0,1.0,-3.0680031776428223,1.3845051527023315,1.6834979057312012,0.6882215738296509,0.869685173034668,0.869685173034668,0.0,152.50575256347656,163.0,62786.01171875,0.0,2440.140625,1.0,278.8572998046875,283.02264404296875,296.9635925292969,301.0322265625,293.1499938964844,293.1499938964844,279.1499938964844,38197.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109904170036316,1.0,0.0,0.0,3.6016414165496826,3.601665496826172,8.65554170559335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.7919921875,0.0,1496.254638671875,1895.4371337890625,0.0,3505.793212890625,0.8966009616851807,1.0,0.0,3.0,1.0,0.0
17920440,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6871697306632996,0.5546321868896484,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8688837289810181,0.4051723182201385,0.3853166401386261,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8409047722816467,0.3654830753803253,0.2573640048503876,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8235915303230286,0.3417020440101623,0.3259723782539367,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7216853499412537,0.2263283133506775,1.0318523645401,284.9159545898437,284.95001220703125,301.3284606933594,293.9410705566406,298.14141845703125,297.33819580078125,284.9178771972656,1.0,0.5784298777580261,0.7481150031089783,0.7481150031089783,1.0,1.0,-3.0680031776428223,1.3845051527023315,1.6834979057312012,0.6882215738296509,0.869685173034668,0.869685173034668,0.0,152.50575256347656,163.0,62786.01171875,0.0,2440.140625,1.0,278.8572998046875,283.02264404296875,296.9635925292969,301.0322265625,293.1499938964844,293.1499938964844,279.1499938964844,38197.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109904170036316,1.0,0.0,0.0,3.6016414165496826,3.601665496826172,8.65554170559335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.7919921875,0.0,1496.254638671875,1895.4371337890625,0.0,3505.793212890625,0.8966009616851807,1.0,0.0,3.0,1.0,0.0
17920500,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.6879757642745972,0.5577874183654785,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8682750463485718,0.4067845344543457,0.3866986930370331,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8398045301437378,0.3661977350711822,0.2577553987503052,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8227022886276245,0.3425775170326233,0.3266920149326324,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7206537127494812,0.2266438752412796,1.0330039262771606,285.0360107421875,284.95001220703125,301.3502197265625,293.9400939941406,298.1490783691406,297.3348693847656,285.03875732421875,1.0,0.5803035497665405,0.7465057373046875,0.7465057373046875,1.0,1.0,-3.0761754512786865,1.3878904581069946,1.688284993171692,0.6897309422492981,0.9580320715904236,0.9580320715904236,0.0,153.87265014648438,163.0,62186.37890625,0.0,2462.641357421875,1.0,279.1011962890625,283.1532592773437,296.91473388671875,300.8349914550781,293.1499938964844,293.1499938964844,279.1499938964844,33576.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90583473443985,1.0,0.0,0.0,3.662309646606445,3.662333250045776,8.949595553531253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.154296875,0.0,1528.7137451171875,1895.4371337890625,0.0,3457.908935546875,0.9080864787101746,1.0,0.0,3.0,1.0,0.0
17920560,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9990000128746032,0.6889135241508484,0.5604586601257324,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8681176900863647,0.4085102677345276,0.3883402049541473,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8391516804695129,0.3670348525047302,0.2583505809307098,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8222126364707947,0.3435533940792084,0.3276305794715881,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7199782729148865,0.2270403206348419,1.0348670482635498,285.0246887207031,284.95001220703125,301.3714294433594,293.9386901855469,298.1575012207031,297.3335266113281,285.0230712890625,1.0,0.5822529792785645,0.7448092103004456,0.7448092103004456,1.0,1.0,-3.0854427814483643,1.3917582035064695,1.6936845779418943,0.6914939880371094,0.9782955646514891,0.9782955646514891,0.0,155.1304473876953,151.0,62517.76953125,0.0,2486.749267578125,1.0,279.1427917480469,283.1370849609375,296.92529296875,300.9063415527344,293.1499938964844,293.1499938964844,278.8500061035156,32690.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048617482185364,1.0,0.0,0.0,3.743215084075928,3.743239641189575,9.349381571155392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1201171875,0.0,1613.976806640625,1895.4371337890625,0.0,3448.859130859375,0.9238177537918092,1.0,0.0,3.0,1.0,0.0
17920620,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6900297403335571,0.5552641153335571,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8727366924285889,0.411012053489685,0.3908670544624328,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8422331213951111,0.3676817715167999,0.2589472830295563,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.825539231300354,0.3446671962738037,0.3288314342498779,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7223814725875854,0.2272425293922424,1.036217212677002,284.8986511230469,284.95001220703125,301.4119873046875,293.9344787597656,298.1674499511719,297.321044921875,284.9004211425781,1.0,0.5808954834938049,0.7414161562919617,0.7414161562919617,1.0,1.0,-3.0860490798950195,1.390845775604248,1.6952033042907717,0.6907550692558289,0.8749966025352478,0.8749966025352478,0.0,153.4521942138672,154.0,63231.7109375,0.0,2479.04541015625,1.0,278.8569030761719,282.9945373535156,296.9619140625,301.0685729980469,293.1499938964844,293.1499938964844,279.1499938964844,38420.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141777753829956,1.0,0.0,0.0,3.650999784469605,3.651024103164673,8.894404572856729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.353515625,0.0,1552.3953857421875,1895.4371337890625,0.0,3535.333740234375,0.9074604511260986,1.0,0.0,3.0,1.0,0.0
17920680,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6900297403335571,0.5552641153335571,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8727366924285889,0.411012053489685,0.3908670544624328,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8422331213951111,0.3676817715167999,0.2589472830295563,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.825539231300354,0.3446671962738037,0.3288314342498779,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7223814725875854,0.2272425293922424,1.036217212677002,284.8986511230469,284.95001220703125,301.4119873046875,293.9344787597656,298.1674499511719,297.321044921875,284.9004211425781,1.0,0.5808954834938049,0.7414161562919617,0.7414161562919617,1.0,1.0,-3.0860490798950195,1.390845775604248,1.6952033042907717,0.6907550692558289,0.8749966025352478,0.8749966025352478,0.0,153.4521942138672,154.0,63231.7109375,0.0,2479.04541015625,1.0,278.8569030761719,282.9945373535156,296.9619140625,301.0685729980469,293.1499938964844,293.1499938964844,279.1499938964844,38420.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141777753829956,1.0,0.0,0.0,3.650999784469605,3.651024103164673,8.894404572856729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.353515625,0.0,1552.3953857421875,1895.4371337890625,0.0,3535.333740234375,0.9074604511260986,1.0,0.0,3.0,1.0,0.0
17920740,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6920474171638489,0.5537449717521667,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8745132088661194,0.4126229286193847,0.3921530246734619,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8432503342628479,0.3683333098888397,0.2592245936393738,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8266960978507996,0.3454915285110473,0.3294132053852081,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7231093049049377,0.2275050431489944,1.0367242097854614,285.0228881835937,284.95001220703125,301.4320983886719,293.9315490722656,298.1777038574219,297.3244323730469,285.0248413085937,1.0,0.5810400247573853,0.7396517992019653,0.7396517992019653,1.0,1.0,-3.087395191192627,1.3909099102020264,1.69648540019989,0.6903164982795715,0.9617037773132324,0.9617037773132324,0.0,152.99632263183594,154.0,62448.33984375,0.0,2479.20703125,1.0,279.1056823730469,283.131591796875,296.9056091308594,300.85205078125,293.1499938964844,293.1499938964844,279.1499938964844,33911.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086124897003174,1.0,0.0,0.0,3.7026517391204834,3.702676057815552,9.14785005079466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.6416015625,0.0,1576.6907958984375,1895.4371337890625,0.0,3483.722412109375,0.9172344207763672,1.0,0.0,3.0,1.0,0.0
17920800,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6941183805465698,0.5528472065925598,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8761183619499207,0.4142482578754425,0.3936448991298675,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8441941142082214,0.3690828680992126,0.2597177028656006,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8277339935302734,0.3463753759860992,0.3302104473114013,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7237730026245117,0.2278520464897155,1.03809916973114,285.0106201171875,284.95001220703125,301.45001220703125,293.9283447265625,298.18817138671875,297.3299255371094,285.0090026855469,1.0,0.5815119743347168,0.7380231022834778,0.7380231022834778,1.0,1.0,-3.091310501098633,1.3922114372253418,1.699099063873291,0.6906898021697998,0.9757197499275208,0.9757197499275208,0.0,152.85719299316406,157.0,62633.79296875,0.0,2485.894775390625,1.0,279.14324951171875,283.1166687011719,296.9119567871094,300.9074401855469,293.1499938964844,293.1499938964844,278.8500061035156,33220.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073230624198914,1.0,0.0,0.0,3.769563913345337,3.769588708877564,9.481466918259684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.560546875,0.0,1648.825927734375,1895.4371337890625,0.0,3471.743896484375,0.930014193058014,1.0,0.0,3.0,1.0,0.0
17920860,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6962669491767883,0.5541567802429199,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.877382218837738,0.4167904257774353,0.3962588608264923,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.844211995601654,0.3697306215763092,0.2603502869606018,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8280928730964661,0.3474809527397156,0.3314549922943115,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7236159443855286,0.2280810326337814,1.0398321151733398,284.9003295898437,284.95001220703125,301.4852294921875,293.9201965332031,298.1994323730469,297.3237609863281,284.9026184082031,1.0,0.5832065939903259,0.7348580956459045,0.7348580956459045,1.0,1.0,-3.100367784500122,1.3953838348388672,1.7049839496612549,0.6918365359306335,0.8779736757278442,0.8779736757278442,0.0,153.6539306640625,160.0,63386.63671875,0.0,2507.331298828125,1.0,278.8568115234375,282.98785400390625,296.94384765625,301.05694580078125,293.1499938964844,293.1499938964844,279.1499938964844,38544.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157360196113586,1.0,0.0,0.0,3.665344476699829,3.665369033813477,8.964434528024867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.3994140625,0.0,1569.4237060546875,1895.4371337890625,0.0,3549.757080078125,0.9108871221542358,1.0,0.0,3.0,1.0,0.0
17920920,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6962669491767883,0.5541567802429199,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.877382218837738,0.4167904257774353,0.3962588608264923,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.844211995601654,0.3697306215763092,0.2603502869606018,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8280928730964661,0.3474809527397156,0.3314549922943115,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7236159443855286,0.2280810326337814,1.0398321151733398,284.9003295898437,284.95001220703125,301.4852294921875,293.9201965332031,298.1994323730469,297.3237609863281,284.9026184082031,1.0,0.5832065939903259,0.7348580956459045,0.7348580956459045,1.0,1.0,-3.100367784500122,1.3953838348388672,1.7049839496612549,0.6918365359306335,0.8779736757278442,0.8779736757278442,0.0,153.6539306640625,160.0,63386.63671875,0.0,2507.331298828125,1.0,278.8568115234375,282.98785400390625,296.94384765625,301.05694580078125,293.1499938964844,293.1499938964844,279.1499938964844,38544.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157360196113586,1.0,0.0,0.0,3.665344476699829,3.665369033813477,8.964434528024867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.3994140625,0.0,1569.4237060546875,1895.4371337890625,0.0,3549.757080078125,0.9108871221542358,1.0,0.0,3.0,1.0,0.0
17920980,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6991561055183411,0.5567901134490967,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8781488537788391,0.4200892150402069,0.3991676867008209,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8438019752502441,0.3711497485637665,0.2611877620220184,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8280022144317627,0.3491951525211334,0.3329126238822937,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7230485081672668,0.2287030220031738,1.0421441793441772,285.0180358886719,284.95001220703125,301.51763916015625,293.91015625,298.2145080566406,297.32666015625,285.0165100097656,1.0,0.5856382846832275,0.7316930890083313,0.7316930890083313,1.0,1.0,-3.1125638484954834,1.4000239372253418,1.712539792060852,0.693691611289978,0.9859452843666076,0.9859452843666076,0.0,155.0142059326172,163.0,62907.859375,0.0,2537.90283203125,1.0,279.14337158203125,283.1132507324219,296.8946838378906,300.9052734375,293.1499938964844,293.1499938964844,278.8500061035156,33107.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909103274345398,1.0,0.0,0.0,3.7894327640533447,3.7894575595855713,9.581680160408723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9287109375,0.0,1671.4249267578125,1895.4371337890625,0.0,3488.27978515625,0.9344513416290284,1.0,0.0,3.0,1.0,0.0
17921040,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6991561055183411,0.5567901134490967,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8781488537788391,0.4200892150402069,0.3991676867008209,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8438019752502441,0.3711497485637665,0.2611877620220184,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8280022144317627,0.3491951525211334,0.3329126238822937,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7230485081672668,0.2287030220031738,1.0421441793441772,285.0180358886719,284.95001220703125,301.51763916015625,293.91015625,298.2145080566406,297.32666015625,285.0165100097656,1.0,0.5856382846832275,0.7316930890083313,0.7316930890083313,1.0,1.0,-3.1125638484954834,1.4000239372253418,1.712539792060852,0.693691611289978,0.9859452843666076,0.9859452843666076,0.0,155.0142059326172,163.0,62907.859375,0.0,2537.90283203125,1.0,279.14337158203125,283.1132507324219,296.8946838378906,300.9052734375,293.1499938964844,293.1499938964844,278.8500061035156,33107.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909103274345398,1.0,0.0,0.0,3.7894327640533447,3.7894575595855713,9.581680160408723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9287109375,0.0,1671.4249267578125,1895.4371337890625,0.0,3488.27978515625,0.9344513416290284,1.0,0.0,3.0,1.0,0.0
17921100,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.699764609336853,0.5585920810699463,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8783017992973328,0.421439528465271,0.4006649255752563,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8434001803398132,0.3715446293354034,0.2616401612758636,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8277649283409119,0.3498019576072693,0.3336819410324096,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7226152420043945,0.2288590967655182,1.043509006500244,284.87994384765625,284.95001220703125,301.53289794921875,293.90447998046875,298.2181396484375,297.3219299316406,284.8760070800781,1.0,0.5870855450630188,0.7301105856895447,0.7301105856895447,1.0,1.0,-3.1196415424346924,1.402783751487732,1.7168577909469604,0.6949048042297363,0.8945878744125366,0.8945878744125366,0.0,155.90074157714844,163.0,63967.9765625,0.0,2556.25634765625,1.0,278.8945007324219,282.9544982910156,296.9419250488281,301.1297302246094,293.1499938964844,293.1499938964844,278.8500061035156,36743.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157344102859496,1.0,0.0,0.0,3.7730562686920166,3.773081541061402,9.499042903371446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.76171875,0.0,1680.18212890625,1895.4371337890625,0.0,3549.7421875,0.9314404129981996,1.0,0.0,3.0,1.0,0.0
17921160,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6998667120933533,0.561386227607727,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8776859045028687,0.422624260187149,0.4018380045890808,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8422660827636719,0.3717521131038666,0.2618347406387329,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8268582820892334,0.3502508401870727,0.3341698348522186,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7215847969055176,0.2288873344659805,1.0439532995224,284.9008178710937,284.95001220703125,301.5474853515625,293.8984069824219,298.2193603515625,297.3133544921875,284.9032287597656,1.0,0.5885714888572693,0.7284414768218994,0.7284414768218994,1.0,1.0,-3.12576675415039,1.4050493240356443,1.720717430114746,0.6958324313163757,0.8868289589881897,0.8868289589881897,0.0,157.08070373535156,166.0,63795.0703125,0.0,2574.403076171875,1.0,278.8567810058594,282.9765319824219,296.9250793457031,301.0633544921875,293.1499938964844,293.1499938964844,279.1499938964844,38312.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181309938430786,1.0,0.0,0.0,3.698918342590332,3.698943138122559,9.12941118258459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.66796875,0.0,1605.8135986328125,1895.4371337890625,0.0,3571.89990234375,0.9181093573570251,1.0,0.0,3.0,1.0,0.0
17921220,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.7014230489730835,0.5663151741027832,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8772354125976562,0.4259054362773895,0.4047532081604004,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8407658338546753,0.3731102645397186,0.2626476883888244,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.82570481300354,0.3519006073474884,0.3355924785137176,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7200695872306824,0.2294407188892364,1.046101212501526,285.0226135253906,284.95001220703125,301.574951171875,293.88507080078125,298.22882080078125,297.31036376953125,285.0211486816406,1.0,0.5918099284172058,0.7251033186912537,0.7251033186912537,1.0,1.0,-3.14046311378479,1.4107142686843872,1.7297487258911133,0.6982033252716064,0.9993733167648317,0.9993733167648317,0.0,159.33123779296875,169.0,63325.80078125,0.0,2615.10205078125,1.0,279.14361572265625,283.1059265136719,296.8720703125,300.9093322753906,293.1499938964844,293.1499938964844,278.8500061035156,33080.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120217561721802,1.0,0.0,0.0,3.8218741416931152,3.8218994140625,9.746440809976775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.283203125,0.0,1710.0498046875,1895.4371337890625,0.0,3515.35693359375,0.9417839646339417,1.0,0.0,3.0,1.0,0.0
17921280,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.7014230489730835,0.5663151741027832,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8772354125976562,0.4259054362773895,0.4047532081604004,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8407658338546753,0.3731102645397186,0.2626476883888244,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.82570481300354,0.3519006073474884,0.3355924785137176,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7200695872306824,0.2294407188892364,1.046101212501526,285.0226135253906,284.95001220703125,301.574951171875,293.88507080078125,298.22882080078125,297.31036376953125,285.0211486816406,1.0,0.5918099284172058,0.7251033186912537,0.7251033186912537,1.0,1.0,-3.14046311378479,1.4107142686843872,1.7297487258911133,0.6982033252716064,0.9993733167648317,0.9993733167648317,0.0,159.33123779296875,169.0,63325.80078125,0.0,2615.10205078125,1.0,279.14361572265625,283.1059265136719,296.8720703125,300.9093322753906,293.1499938964844,293.1499938964844,278.8500061035156,33080.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120217561721802,1.0,0.0,0.0,3.8218741416931152,3.8218994140625,9.746440809976775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.283203125,0.0,1710.0498046875,1895.4371337890625,0.0,3515.35693359375,0.9417839646339417,1.0,0.0,3.0,1.0,0.0
17921340,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.700870931148529,0.5724391937255859,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8759906888008118,0.4283989071846008,0.4074196517467499,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8385447859764099,0.3736357688903808,0.2632664740085602,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8238722681999207,0.3528760373592376,0.3368065357208252,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.717962384223938,0.2295471578836441,1.0476938486099243,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,298.2293395996094,297.29327392578125,284.900634765625,1.0,0.5952564477920532,0.7217651605606079,0.7217651605606079,1.0,1.0,-3.155153751373291,1.416306972503662,1.738846778869629,0.7006216645240784,0.8964783549308777,0.8964783549308777,0.0,162.0104522705078,157.0,64294.66015625,0.0,2658.43896484375,1.0,278.8561096191406,282.96160888671875,296.8992004394531,301.0689392089844,293.1499938964844,293.1499938964844,279.1499938964844,38224.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214412569999696,1.0,0.0,0.0,3.740653514862061,3.740678787231445,9.336589528174954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.9453125,0.0,1653.4400634765625,1895.4371337890625,0.0,3602.453369140625,0.9271987676620485,1.0,0.0,3.0,1.0,0.0
17921400,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.700870931148529,0.5724391937255859,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8759906888008118,0.4283989071846008,0.4074196517467499,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8385447859764099,0.3736357688903808,0.2632664740085602,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8238722681999207,0.3528760373592376,0.3368065357208252,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.717962384223938,0.2295471578836441,1.0476938486099243,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,298.2293395996094,297.29327392578125,284.900634765625,1.0,0.5952564477920532,0.7217651605606079,0.7217651605606079,1.0,1.0,-3.155153751373291,1.416306972503662,1.738846778869629,0.7006216645240784,0.8964783549308777,0.8964783549308777,0.0,162.0104522705078,157.0,64294.66015625,0.0,2658.43896484375,1.0,278.8561096191406,282.96160888671875,296.8992004394531,301.0689392089844,293.1499938964844,293.1499938964844,279.1499938964844,38224.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214412569999696,1.0,0.0,0.0,3.740653514862061,3.740678787231445,9.336589528174954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.9453125,0.0,1653.4400634765625,1895.4371337890625,0.0,3602.453369140625,0.9271987676620485,1.0,0.0,3.0,1.0,0.0
17921460,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7026851773262024,0.5664392709732056,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8811087608337402,0.4316017925739288,0.4101227521896362,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8419671058654785,0.3748759925365448,0.2638952136039734,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8274675011634827,0.3544055223464966,0.3379782438278198,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7205789685249329,0.2299881726503372,1.0486810207366943,285.0140991210937,284.95001220703125,301.6233215332031,293.8544006347656,298.237548828125,297.2929382324219,285.01202392578125,1.0,0.5935888886451721,0.7182847261428833,0.7182847261428833,1.0,1.0,-3.1545629501342773,1.4145153760910034,1.7400476932525637,0.6992730498313904,1.0,1.0,0.0,159.97586059570312,160.0,63542.53515625,0.0,2646.30908203125,1.0,279.14385986328125,283.0895690917969,296.8409118652344,300.8993530273437,293.1499938964844,293.1499938964844,278.8500061035156,33421.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153068661689758,1.0,0.0,0.0,3.851559638977051,3.851585149765015,9.89843442766869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.767578125,0.0,1748.8265380859375,1895.4371337890625,0.0,3545.785888671875,0.948659121990204,1.0,0.0,3.0,1.0,0.0
17921520,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7026851773262024,0.5664392709732056,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8811087608337402,0.4316017925739288,0.4101227521896362,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8419671058654785,0.3748759925365448,0.2638952136039734,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8274675011634827,0.3544055223464966,0.3379782438278198,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7205789685249329,0.2299881726503372,1.0486810207366943,285.0140991210937,284.95001220703125,301.6233215332031,293.8544006347656,298.237548828125,297.2929382324219,285.01202392578125,1.0,0.5935888886451721,0.7182847261428833,0.7182847261428833,1.0,1.0,-3.1545629501342773,1.4145153760910034,1.7400476932525637,0.6992730498313904,1.0,1.0,0.0,159.97586059570312,160.0,63542.53515625,0.0,2646.30908203125,1.0,279.14385986328125,283.0895690917969,296.8409118652344,300.8993530273437,293.1499938964844,293.1499938964844,278.8500061035156,33421.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153068661689758,1.0,0.0,0.0,3.851559638977051,3.851585149765015,9.89843442766869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.767578125,0.0,1748.8265380859375,1895.4371337890625,0.0,3545.785888671875,0.948659121990204,1.0,0.0,3.0,1.0,0.0
17921580,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.7045575380325317,0.5644708871841431,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8839762806892395,0.4340342283248901,0.4126090407371521,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8433756828308105,0.3753351271152496,0.2643695175647735,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8291352391242981,0.3553095161914825,0.3389943242073059,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7215266227722168,0.2300417274236679,1.049419403076172,284.88970947265625,284.95001220703125,301.6446533203125,293.8373718261719,298.2424621582031,297.2881164550781,284.891845703125,1.0,0.5939756631851196,0.7148042917251587,0.7148042917251587,1.0,1.0,-3.157854080200196,1.414578199386597,1.743275761604309,0.6985316872596741,0.891365110874176,0.891365110874176,0.0,159.44769287109375,163.0,64202.88671875,0.0,2649.990966796875,1.0,278.8568725585937,282.9494323730469,296.8603515625,301.0294189453125,293.1499938964844,293.1499938964844,279.1499938964844,38750.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235938787460328,1.0,0.0,0.0,3.747012138366699,3.747037649154663,9.368358178107884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.015625,0.0,1664.9295654296875,1895.4371337890625,0.0,3622.287353515625,0.929027795791626,1.0,0.0,3.0,1.0,0.0
17921640,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.7045575380325317,0.5644708871841431,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8839762806892395,0.4340342283248901,0.4126090407371521,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8433756828308105,0.3753351271152496,0.2643695175647735,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8291352391242981,0.3553095161914825,0.3389943242073059,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7215266227722168,0.2300417274236679,1.049419403076172,284.88970947265625,284.95001220703125,301.6446533203125,293.8373718261719,298.2424621582031,297.2881164550781,284.891845703125,1.0,0.5939756631851196,0.7148042917251587,0.7148042917251587,1.0,1.0,-3.157854080200196,1.414578199386597,1.743275761604309,0.6985316872596741,0.891365110874176,0.891365110874176,0.0,159.44769287109375,163.0,64202.88671875,0.0,2649.990966796875,1.0,278.8568725585937,282.9494323730469,296.8603515625,301.0294189453125,293.1499938964844,293.1499938964844,279.1499938964844,38750.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235938787460328,1.0,0.0,0.0,3.747012138366699,3.747037649154663,9.368358178107884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.015625,0.0,1664.9295654296875,1895.4371337890625,0.0,3622.287353515625,0.929027795791626,1.0,0.0,3.0,1.0,0.0
17921700,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.7059053778648376,0.5648269653320312,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8846936225891113,0.4355795383453369,0.4138507544994354,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8434414267539978,0.3758979737758636,0.264601320028305,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8293531537055969,0.3560254573822021,0.3394952714443207,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7214499711990356,0.2302286624908447,1.0497256517410278,285.0211181640625,284.95001220703125,301.6546936035156,293.8284912109375,298.2469177246094,297.2896423339844,285.02423095703125,1.0,0.5945687890052795,0.7130641341209412,0.7130641341209412,1.0,1.0,-3.1610195636749268,1.4153084754943848,1.7457112073898315,0.6985360980033875,0.980616569519043,0.980616569519043,0.0,159.69676208496094,163.0,63339.07421875,0.0,2657.612548828125,1.0,279.1044006347656,283.0947265625,296.80078125,300.8033142089844,293.1499938964844,293.1499938964844,279.1499938964844,34442.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180480241775512,1.0,0.0,0.0,3.786897659301758,3.786922693252564,9.568864243192363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.7900390625,0.0,1678.7862548828125,1895.4371337890625,0.0,3571.133544921875,0.9365902543067932,1.0,0.0,3.0,1.0,0.0
17921760,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.707423210144043,0.5650792717933655,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8857092261314392,0.4372916221618652,0.4154273569583893,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8438163995742798,0.3766405582427978,0.2650904357433319,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8298321962356567,0.3568912148475647,0.3402787744998932,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7216132879257202,0.2305330336093902,1.0509532690048218,285.0159912109375,284.95001220703125,301.664306640625,293.81939697265625,298.2524719238281,297.2934265136719,285.0146789550781,1.0,0.5954525470733643,0.7114742398262024,0.7114742398262024,1.0,1.0,-3.166221618652344,1.4170496463775637,1.7491719722747805,0.6991153359413147,1.0,1.0,0.0,159.99671936035156,166.0,63502.12890625,0.0,2669.56884765625,1.0,279.14373779296875,283.0862731933594,296.8017883300781,300.8534851074219,293.1499938964844,293.1499938964844,278.8500061035156,33510.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165544509887696,1.0,0.0,0.0,3.8514151573181152,3.851440668106079,9.897692052618368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.7734375,0.0,1749.35595703125,1895.4371337890625,0.0,3557.32763671875,0.9488128423690796,1.0,0.0,3.0,1.0,0.0
