time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921820,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7080197930335999,0.5682472586631775,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8859108090400696,0.4397691190242767,0.4180343747138977,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8428912162780762,0.3771413564682007,0.2656563520431518,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8292433619499207,0.3578235507011413,0.3414054811000824,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7206129431724548,0.2306097447872162,1.0521857738494873,284.8957214355469,284.95001220703125,301.6824951171875,293.8006896972656,298.2534484863281,297.2835998535156,284.8978271484375,1.0,0.5977035164833069,0.7082944512367249,0.7082944512367249,1.0,1.0,-3.1766839027404785,1.4205198287963867,1.7561641931533811,0.700325071811676,0.8968994617462158,0.8968994617462158,0.0,161.49990844726562,169.0,64342.47265625,0.0,2698.593017578125,1.0,278.8568420410156,282.94683837890625,296.8246459960937,300.99859619140625,293.1499938964844,293.1499938964844,279.1499938964844,38476.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925046682357788,1.0,0.0,0.0,3.7576828002929688,3.7577083110809326,9.421792697139608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.353515625,0.0,1675.3768310546875,1895.4371337890625,0.0,3635.6572265625,0.9312350749969482,1.0,0.0,3.0,1.0,0.0
17921880,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7080197930335999,0.5682472586631775,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8859108090400696,0.4397691190242767,0.4180343747138977,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8428912162780762,0.3771413564682007,0.2656563520431518,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8292433619499207,0.3578235507011413,0.3414054811000824,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7206129431724548,0.2306097447872162,1.0521857738494873,284.8957214355469,284.95001220703125,301.6824951171875,293.8006896972656,298.2534484863281,297.2835998535156,284.8978271484375,1.0,0.5977035164833069,0.7082944512367249,0.7082944512367249,1.0,1.0,-3.1766839027404785,1.4205198287963867,1.7561641931533811,0.700325071811676,0.8968994617462158,0.8968994617462158,0.0,161.49990844726562,169.0,64342.47265625,0.0,2698.593017578125,1.0,278.8568420410156,282.94683837890625,296.8246459960937,300.99859619140625,293.1499938964844,293.1499938964844,279.1499938964844,38476.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925046682357788,1.0,0.0,0.0,3.7576828002929688,3.7577083110809326,9.421792697139608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.353515625,0.0,1675.3768310546875,1895.4371337890625,0.0,3635.6572265625,0.9312350749969482,1.0,0.0,3.0,1.0,0.0
17921940,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.7087806463241577,0.5707799792289734,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.885707676410675,0.4416781365871429,0.419616162776947,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8420440554618835,0.3778551816940307,0.2659943699836731,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8286012411117554,0.3587094247341156,0.3420730233192444,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7197362780570984,0.2308508604764938,1.052803874015808,285.0329284667969,284.95001220703125,301.6927795410156,293.7891845703125,298.2564697265625,297.282470703125,285.0332336425781,1.0,0.599274218082428,0.7063866257667542,0.7063866257667542,1.0,1.0,-3.1835787296295166,1.422884464263916,1.7606942653656006,0.7011048197746277,0.9973548650741576,0.9973548650741576,0.0,162.64004516601562,169.0,63572.734375,0.0,2718.6318359375,1.0,279.1192626953125,283.0953063964844,296.7624206542969,300.7859191894531,293.1499938964844,293.1499938964844,279.1499938964844,33710.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191513061523438,1.0,0.0,0.0,3.8190743923187256,3.8190996646881104,9.73216629063245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.3896484375,0.0,1711.611083984375,1895.4371337890625,0.0,3581.323974609375,0.9427050352096558,1.0,0.0,3.0,1.0,0.0
17922000,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.7093583941459656,0.5721737742424011,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8859054446220398,0.4430460929870605,0.4209155440330505,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8418053984642029,0.3784332573413849,0.2664050161838531,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8284607529640198,0.3593858480453491,0.3427211940288543,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7194118499755859,0.2310821563005447,1.053871750831604,285.0252685546875,284.95001220703125,301.6993713378906,293.7814025878906,298.2590637207031,297.2829895019531,285.0243530273437,1.0,0.600447952747345,0.7051147222518921,0.7051147222518921,1.0,1.0,-3.1893727779388428,1.4250136613845823,1.7643589973449707,0.7019236087799072,1.0,1.0,0.0,163.35336303710938,172.0,63711.34765625,0.0,2734.197509765625,1.0,279.1439514160156,283.0868225097656,296.7663879394531,300.8302307128906,293.1499938964844,293.1499938964844,278.8500061035156,33596.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185837507247924,1.0,0.0,0.0,3.863154411315918,3.863180160522461,9.958121154340915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.025390625,0.0,1764.4609375,1895.4371337890625,0.0,3576.082763671875,0.9513311982154846,1.0,0.0,3.0,1.0,0.0
17922060,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.7082415223121643,0.5775597095489502,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8849639892578125,0.4455141425132751,0.4235585927963257,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8398860096931458,0.3788911700248718,0.2669744491577148,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8268955945968628,0.3602716624736786,0.3438471555709839,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7175568342208862,0.2311504334211349,1.0551995038986206,284.8981018066406,284.95001220703125,301.71514892578125,293.7616271972656,298.256591796875,297.2693176269531,284.9000244140625,1.0,0.6035398244857788,0.7016634941101074,0.7016634941101074,1.0,1.0,-3.202664613723755,1.4295889139175415,1.773075819015503,0.7035890221595764,0.9065160155296326,0.9065160155296326,0.0,165.7491455078125,160.0,64729.04296875,0.0,2774.246337890625,1.0,278.8568115234375,282.93896484375,296.7887878417969,300.98504638671875,293.1499938964844,293.1499938964844,278.54998779296875,38115.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276785254478456,1.0,0.0,0.0,3.78759503364563,3.787620782852173,9.572389672030113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.3056640625,0.0,1708.13232421875,1895.4371337890625,0.0,3659.844482421875,0.9375465512275696,1.0,0.0,3.0,1.0,0.0
17922120,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.7082415223121643,0.5775597095489502,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8849639892578125,0.4455141425132751,0.4235585927963257,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8398860096931458,0.3788911700248718,0.2669744491577148,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8268955945968628,0.3602716624736786,0.3438471555709839,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7175568342208862,0.2311504334211349,1.0551995038986206,284.8981018066406,284.95001220703125,301.71514892578125,293.7616271972656,298.256591796875,297.2693176269531,284.9000244140625,1.0,0.6035398244857788,0.7016634941101074,0.7016634941101074,1.0,1.0,-3.202664613723755,1.4295889139175415,1.773075819015503,0.7035890221595764,0.9065160155296326,0.9065160155296326,0.0,165.7491455078125,160.0,64729.04296875,0.0,2774.246337890625,1.0,278.8568115234375,282.93896484375,296.7887878417969,300.98504638671875,293.1499938964844,293.1499938964844,278.54998779296875,38115.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276785254478456,1.0,0.0,0.0,3.78759503364563,3.787620782852173,9.572389672030113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.3056640625,0.0,1708.13232421875,1895.4371337890625,0.0,3659.844482421875,0.9375465512275696,1.0,0.0,3.0,1.0,0.0
17922180,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.7071930170059204,0.5723376870155334,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8891854286193848,0.447819322347641,0.4256044030189514,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8423910737037659,0.3791463375091553,0.2670677304267883,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8296405076980591,0.360954612493515,0.3443934917449951,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7194493412971497,0.2310393005609512,1.054346799850464,284.88592529296875,284.95001220703125,301.7300109863281,293.7416076660156,298.25445556640625,297.2582397460937,284.8871154785156,1.0,0.6014871001243591,0.6982122659683228,0.6982122659683228,1.0,1.0,-3.198614835739136,1.4258813858032229,1.772733449935913,0.7011446952819824,0.8361030220985413,0.8361030220985413,0.0,163.8174285888672,163.0,64658.84765625,0.0,2755.444091796875,1.0,278.557861328125,282.9057312011719,296.7544860839844,300.9670715332031,293.1499938964844,293.1499938964844,278.8500061035156,40894.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327943325042723,1.0,0.0,0.0,3.55298399925232,3.5530080795288086,8.423252211287036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.2265625,0.0,1463.5347900390625,1895.4371337890625,0.0,3706.727294921875,0.8880638480186462,1.0,0.0,3.0,1.0,0.0
17922240,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.7071930170059204,0.5723376870155334,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8891854286193848,0.447819322347641,0.4256044030189514,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8423910737037659,0.3791463375091553,0.2670677304267883,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8296405076980591,0.360954612493515,0.3443934917449951,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7194493412971497,0.2310393005609512,1.054346799850464,284.88592529296875,284.95001220703125,301.7300109863281,293.7416076660156,298.25445556640625,297.2582397460937,284.8871154785156,1.0,0.6014871001243591,0.6982122659683228,0.6982122659683228,1.0,1.0,-3.198614835739136,1.4258813858032229,1.772733449935913,0.7011446952819824,0.8361030220985413,0.8361030220985413,0.0,163.8174285888672,163.0,64658.84765625,0.0,2755.444091796875,1.0,278.557861328125,282.9057312011719,296.7544860839844,300.9670715332031,293.1499938964844,293.1499938964844,278.8500061035156,40894.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327943325042723,1.0,0.0,0.0,3.55298399925232,3.5530080795288086,8.423252211287036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.2265625,0.0,1463.5347900390625,1895.4371337890625,0.0,3706.727294921875,0.8880638480186462,1.0,0.0,3.0,1.0,0.0
17922300,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.7084930539131165,0.5703087449073792,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8912001848220825,0.4494552314281463,0.4269036650657654,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8435900807380676,0.3797620832920074,0.2673177123069763,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8309237360954285,0.3616910576820373,0.3448834419250488,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.720304548740387,0.2312470227479934,1.0545685291290283,285.0078430175781,284.95001220703125,301.73712158203125,293.73150634765625,298.2582702636719,297.261474609375,285.00885009765625,1.0,0.601374626159668,0.6964866518974304,0.6964866518974304,1.0,1.0,-3.1988773345947266,1.4251377582550049,1.773739457130432,0.7002006769180298,0.9165402054786682,0.9165402054786682,0.0,163.13294982910156,163.0,63819.3828125,0.0,2752.259765625,1.0,278.79913330078125,283.040771484375,296.6926574707031,300.7299194335937,293.1499938964844,293.1499938964844,278.8500061035156,35035.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260240197181702,1.0,0.0,0.0,3.592139482498169,3.592162609100342,8.609930546299438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.580078125,0.0,1462.637939453125,1895.4371337890625,0.0,3644.64404296875,0.8936823606491089,1.0,0.0,3.0,1.0,0.0
17922360,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.7100692391395569,0.5689584612846375,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8930738568305969,0.4511801898479461,0.4285068809986114,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8447086811065674,0.3804769515991211,0.2677991092205047,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8321003913879395,0.3625160455703735,0.3456356823444366,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7210861444473267,0.2315350323915481,1.0557053089141846,284.9935607910156,284.95001220703125,301.7441101074219,293.721435546875,298.2629699707031,297.266357421875,284.9926147460937,1.0,0.6016519665718079,0.6948476433753967,0.6948476433753967,1.0,1.0,-3.2020277976989746,1.4257553815841677,1.776272535324097,0.7001433372497559,0.9241617918014526,0.9241617918014526,0.0,162.81019592285156,166.0,63894.71875,0.0,2756.90625,1.0,278.84228515625,283.028076171875,296.6942443847656,300.7731628417969,293.1499938964844,293.1499938964844,278.54998779296875,34119.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236613512039183,1.0,0.0,0.0,3.649075508117676,3.649099349975586,8.885032229954959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.3359375,0.0,1518.07177734375,1895.4371337890625,0.0,3622.90869140625,0.9035657644271852,1.0,0.0,3.0,1.0,0.0
17922420,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.7112129330635071,0.569691002368927,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8945770263671875,0.4537992477416992,0.4311647713184356,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8449190855026245,0.3810520470142364,0.2683538496494293,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8325709104537964,0.3634731471538543,0.3467097282409668,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7210401892662048,0.2316635847091674,1.0568499565124512,284.9161071777344,284.95001220703125,301.7576599121094,293.7012939453125,298.2652282714844,297.2637023925781,284.9171142578125,1.0,0.6029952168464661,0.6915696263313293,0.6915696263313293,1.0,1.0,-3.209439277648926,1.4274587631225586,1.7819805145263672,0.7003667950630188,0.8497320413589478,0.8497320413589478,0.0,163.37796020507812,169.0,64394.83203125,0.0,2775.125244140625,1.0,278.55792236328125,282.92999267578125,296.71630859375,300.8948669433594,293.1499938964844,293.1499938964844,278.8500061035156,38623.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302416443824768,1.0,0.0,0.0,3.520087718963623,3.520111083984375,8.267996349786699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.046875,0.0,1412.312744140625,1895.4371337890625,0.0,3683.35595703125,0.8789271712303162,1.0,0.0,3.0,1.0,0.0
17922480,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.7112129330635071,0.569691002368927,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8945770263671875,0.4537992477416992,0.4311647713184356,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8449190855026245,0.3810520470142364,0.2683538496494293,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8325709104537964,0.3634731471538543,0.3467097282409668,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7210401892662048,0.2316635847091674,1.0568499565124512,284.9161071777344,284.95001220703125,301.7576599121094,293.7012939453125,298.2652282714844,297.2637023925781,284.9171142578125,1.0,0.6029952168464661,0.6915696263313293,0.6915696263313293,1.0,1.0,-3.209439277648926,1.4274587631225586,1.7819805145263672,0.7003667950630188,0.8497320413589478,0.8497320413589478,0.0,163.37796020507812,169.0,64394.83203125,0.0,2775.125244140625,1.0,278.55792236328125,282.92999267578125,296.71630859375,300.8948669433594,293.1499938964844,293.1499938964844,278.8500061035156,38623.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302416443824768,1.0,0.0,0.0,3.520087718963623,3.520111083984375,8.267996349786699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.046875,0.0,1412.312744140625,1895.4371337890625,0.0,3683.35595703125,0.8789271712303162,1.0,0.0,3.0,1.0,0.0
17922540,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7127084732055664,0.5719419717788696,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8954590559005737,0.4570839703083038,0.434112012386322,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8446028828620911,0.3822674453258514,0.2690974473953247,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325036764144897,0.3649472296237945,0.3479894399642944,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7205255627632141,0.232129618525505,1.0586193799972534,285.0058288574219,284.95001220703125,301.7708435058594,293.68133544921875,298.2707214355469,297.2669982910156,285.0048828125,1.0,0.6051476001739502,0.6882916688919067,0.6882916688919067,1.0,1.0,-3.220244646072388,1.4307018518447876,1.7895427942276,0.7013512849807739,0.9386558532714844,0.9386558532714844,0.0,164.60325622558594,172.0,63949.703125,0.0,2804.006591796875,1.0,278.84149169921875,283.0322570800781,296.66485595703125,300.7420959472656,293.1499938964844,293.1499938964844,278.54998779296875,33233.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235370755195618,1.0,0.0,0.0,3.648353576660156,3.6483771800994873,8.881517032932607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.4091796875,0.0,1510.6446533203125,1895.4371337890625,0.0,3621.7646484375,0.902945041656494,1.0,0.0,3.0,1.0,0.0
17922600,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7127084732055664,0.5719419717788696,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8954590559005737,0.4570839703083038,0.434112012386322,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8446028828620911,0.3822674453258514,0.2690974473953247,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325036764144897,0.3649472296237945,0.3479894399642944,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7205255627632141,0.232129618525505,1.0586193799972534,285.0058288574219,284.95001220703125,301.7708435058594,293.68133544921875,298.2707214355469,297.2669982910156,285.0048828125,1.0,0.6051476001739502,0.6882916688919067,0.6882916688919067,1.0,1.0,-3.220244646072388,1.4307018518447876,1.7895427942276,0.7013512849807739,0.9386558532714844,0.9386558532714844,0.0,164.60325622558594,172.0,63949.703125,0.0,2804.006591796875,1.0,278.84149169921875,283.0322570800781,296.66485595703125,300.7420959472656,293.1499938964844,293.1499938964844,278.54998779296875,33233.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235370755195618,1.0,0.0,0.0,3.648353576660156,3.6483771800994873,8.881517032932607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.4091796875,0.0,1510.6446533203125,1895.4371337890625,0.0,3621.7646484375,0.902945041656494,1.0,0.0,3.0,1.0,0.0
17922660,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.7117519974708557,0.5764296054840088,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8948858380317688,0.4595719575881958,0.4367034435272217,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8429833054542542,0.3826708793640136,0.2695745527744293,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8312179446220398,0.3657554984092712,0.3489819765090942,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7189688682556152,0.2321694046258926,1.0596493482589722,284.9142150878906,284.95001220703125,301.7838134765625,293.66168212890625,298.2691955566406,297.2582092285156,284.9154663085937,1.0,0.6078076362609863,0.6848940849304199,0.6848940849304199,1.0,1.0,-3.231764793395996,1.4341282844543457,1.79763662815094,0.7025044560432434,0.8574249148368835,0.8574249148368835,0.0,166.63455200195312,175.0,64672.13671875,0.0,2838.98291015625,1.0,278.5577697753906,282.9193725585937,296.6852111816406,300.87969970703125,293.1499938964844,293.1499938964844,278.8500061035156,38219.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318356513977052,1.0,0.0,0.0,3.5434861183166504,3.5435094833374023,8.378277698284364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0537109375,0.0,1433.9892578125,1895.4371337890625,0.0,3697.95556640625,0.8836963772773743,1.0,0.0,3.0,1.0,0.0
17922720,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.7117519974708557,0.5764296054840088,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8948858380317688,0.4595719575881958,0.4367034435272217,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8429833054542542,0.3826708793640136,0.2695745527744293,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8312179446220398,0.3657554984092712,0.3489819765090942,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7189688682556152,0.2321694046258926,1.0596493482589722,284.9142150878906,284.95001220703125,301.7838134765625,293.66168212890625,298.2691955566406,297.2582092285156,284.9154663085937,1.0,0.6078076362609863,0.6848940849304199,0.6848940849304199,1.0,1.0,-3.231764793395996,1.4341282844543457,1.79763662815094,0.7025044560432434,0.8574249148368835,0.8574249148368835,0.0,166.63455200195312,175.0,64672.13671875,0.0,2838.98291015625,1.0,278.5577697753906,282.9193725585937,296.6852111816406,300.87969970703125,293.1499938964844,293.1499938964844,278.8500061035156,38219.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318356513977052,1.0,0.0,0.0,3.5434861183166504,3.5435094833374023,8.378277698284364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0537109375,0.0,1433.9892578125,1895.4371337890625,0.0,3697.95556640625,0.8836963772773743,1.0,0.0,3.0,1.0,0.0
17922780,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7112371325492859,0.581180989742279,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8943919539451599,0.4627872109413147,0.4395959675312042,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8414613604545593,0.3837760984897613,0.2702490091323852,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8299811482429504,0.3671228289604187,0.3501771092414856,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.71742182970047,0.232557862997055,1.0611920356750488,285.007568359375,284.95001220703125,301.7968139648437,293.6425476074219,298.2723083496094,297.2577209472656,285.006591796875,1.0,0.6108010411262512,0.6814965605735779,0.6814965605735779,1.0,1.0,-3.2450551986694336,1.4383206367492676,1.806734561920166,0.7039728760719299,0.9489123225212096,0.9489123225212096,0.0,168.8428192138672,163.0,64294.265625,0.0,2878.873291015625,1.0,278.8417053222656,283.024658203125,296.6306457519531,300.72857666015625,293.1499938964844,293.1499938964844,278.54998779296875,33086.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926015079021454,1.0,0.0,0.0,3.674958229064941,3.674982070922852,9.011521342472406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.56640625,0.0,1539.1624755859375,1895.4371337890625,0.0,3644.5625,0.9088259935379028,1.0,0.0,3.0,1.0,0.0
17922840,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7112371325492859,0.581180989742279,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8943919539451599,0.4627872109413147,0.4395959675312042,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8414613604545593,0.3837760984897613,0.2702490091323852,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8299811482429504,0.3671228289604187,0.3501771092414856,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.71742182970047,0.232557862997055,1.0611920356750488,285.007568359375,284.95001220703125,301.7968139648437,293.6425476074219,298.2723083496094,297.2577209472656,285.006591796875,1.0,0.6108010411262512,0.6814965605735779,0.6814965605735779,1.0,1.0,-3.2450551986694336,1.4383206367492676,1.806734561920166,0.7039728760719299,0.9489123225212096,0.9489123225212096,0.0,168.8428192138672,163.0,64294.265625,0.0,2878.873291015625,1.0,278.8417053222656,283.024658203125,296.6306457519531,300.72857666015625,293.1499938964844,293.1499938964844,278.54998779296875,33086.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926015079021454,1.0,0.0,0.0,3.674958229064941,3.674982070922852,9.011521342472406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.56640625,0.0,1539.1624755859375,1895.4371337890625,0.0,3644.5625,0.9088259935379028,1.0,0.0,3.0,1.0,0.0
17922900,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.7103995084762573,0.5793156027793884,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.896335244178772,0.4640364646911621,0.4409620761871338,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.842596173286438,0.3839786648750305,0.2705317437648773,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8311988711357117,0.3675174117088318,0.3507033884525299,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7182660102844238,0.2325661778450012,1.0616850852966309,284.87554931640625,284.95001220703125,301.8033752441406,293.6332092285156,298.27178955078125,297.2543029785156,284.87310791015625,1.0,0.6102860569953918,0.6797977685928345,0.6797977685928345,1.0,1.0,-3.246042490005493,1.437699317932129,1.8083430528640747,0.7035292983055115,0.8587424159049988,0.8587424159049988,0.0,168.26443481445312,163.0,65166.25,0.0,2877.72216796875,1.0,278.5970458984375,282.8754577636719,296.67095947265625,300.9411926269531,293.1499938964844,293.1499938964844,278.54998779296875,37450.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325047135353088,1.0,0.0,0.0,3.644900321960449,3.6449246406555176,8.864711844580597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.203125,0.0,1538.3402099609375,1895.4371337890625,0.0,3704.078125,0.902904450893402,1.0,0.0,3.0,1.0,0.0
17922960,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.7099688649177551,0.5753469467163086,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8991566300392151,0.4651605188846588,0.4419645965099334,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8444476127624512,0.3840435147285461,0.2705430388450622,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8331371545791626,0.3677899539470672,0.3509170711040497,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7197088599205017,0.2324742376804351,1.061099648475647,284.9033508300781,284.95001220703125,301.8099975585937,293.6240539550781,298.27099609375,297.2505798339844,284.904541015625,1.0,0.6088021993637085,0.6780559420585632,0.6780559420585632,1.0,1.0,-3.242050647735596,1.4347366094589231,1.8073140382766724,0.701684832572937,0.8562785387039185,0.8562785387039185,0.0,166.7477569580078,151.0,64799.38671875,0.0,2860.99072265625,1.0,278.5577087402344,282.9035949707031,296.6483459472656,300.8578796386719,293.1499938964844,293.1499938964844,278.8500061035156,38630.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345230460166932,1.0,0.0,0.0,3.56295108795166,3.562974691390991,8.470576631225413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.43359375,0.0,1457.6705322265625,1895.4371337890625,0.0,3722.52880859375,0.8881935477256775,1.0,0.0,3.0,1.0,0.0
17923020,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.7132080793380737,0.5604428052902222,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9093178510665894,0.4682649374008178,0.4444887638092041,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8519794344902039,0.3850189745426178,0.2709318697452545,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8406170010566711,0.3690202832221985,0.3517187833786011,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7255833148956299,0.2327546924352646,1.060872197151184,284.98602294921875,284.95001220703125,301.82354736328125,293.6063537597656,298.2769775390625,297.2569580078125,284.9844665527344,1.0,0.6037193536758423,0.674572229385376,0.674572229385376,1.0,1.0,-3.228329658508301,1.426113247871399,1.802216529846192,0.6964078545570374,0.9305487871170044,0.9305487871170044,0.0,161.16017150878906,154.0,63854.58984375,0.0,2801.720703125,1.0,278.8417358398437,283.0062255859375,296.5880432128906,300.6702575683594,293.1499938964844,293.1499938964844,278.54998779296875,33922.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274386167526244,1.0,0.0,0.0,3.666096448898315,3.6661202907562256,8.96811286565935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.33984375,0.0,1535.5350341796875,1895.4371337890625,0.0,3657.64111328125,0.9072959423065186,1.0,0.0,3.0,1.0,0.0
17923080,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.7132080793380737,0.5604428052902222,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9093178510665894,0.4682649374008178,0.4444887638092041,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8519794344902039,0.3850189745426178,0.2709318697452545,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8406170010566711,0.3690202832221985,0.3517187833786011,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7255833148956299,0.2327546924352646,1.060872197151184,284.98602294921875,284.95001220703125,301.82354736328125,293.6063537597656,298.2769775390625,297.2569580078125,284.9844665527344,1.0,0.6037193536758423,0.674572229385376,0.674572229385376,1.0,1.0,-3.228329658508301,1.426113247871399,1.802216529846192,0.6964078545570374,0.9305487871170044,0.9305487871170044,0.0,161.16017150878906,154.0,63854.58984375,0.0,2801.720703125,1.0,278.8417358398437,283.0062255859375,296.5880432128906,300.6702575683594,293.1499938964844,293.1499938964844,278.54998779296875,33922.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274386167526244,1.0,0.0,0.0,3.666096448898315,3.6661202907562256,8.96811286565935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.33984375,0.0,1535.5350341796875,1895.4371337890625,0.0,3657.64111328125,0.9072959423065186,1.0,0.0,3.0,1.0,0.0
17923140,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.7158956527709961,0.5542653799057007,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.914377212524414,0.4698999226093292,0.4461609423160553,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8552974462509155,0.3852153420448303,0.2711710035800934,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8439754843711853,0.3694827854633331,0.3522514998912811,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7280851006507874,0.2327347695827484,1.0609363317489624,284.87353515625,284.95001220703125,301.83306884765625,293.5948486328125,298.2801513671875,297.2592468261719,284.8788452148437,1.0,0.6021628379821777,0.6722033619880676,0.6722033619880676,1.0,1.0,-3.2239038944244385,1.422547698020935,1.8013561964035034,0.6937822103500366,0.8365401029586792,0.8365401029586792,0.0,158.92767333984375,154.0,64139.59375,0.0,2780.35498046875,1.0,278.5746459960937,282.8856811523437,296.6213684082031,300.8206787109375,293.1499938964844,293.1499938964844,278.54998779296875,40326.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336127042770386,1.0,0.0,0.0,3.5497467517852783,3.5497705936431885,8.407910172536504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.67578125,0.0,1455.948974609375,1895.4371337890625,0.0,3714.21044921875,0.8854019641876221,1.0,0.0,3.0,1.0,0.0
17923200,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.7171257734298706,0.5527026653289795,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9158851504325868,0.4707048535346985,0.4468336701393127,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8561108708381653,0.3853312134742737,0.2711952030658722,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8448524475097656,0.3697177469730377,0.3524074554443359,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7286673188209534,0.2327270060777664,1.060691475868225,284.9032897949219,284.95001220703125,301.837646484375,293.5895690917969,298.2818908691406,297.2606201171875,284.90435791015625,1.0,0.6017352938652039,0.6710885763168335,0.6710885763168335,1.0,1.0,-3.2227532863616943,1.4212888479232788,1.8014644384384155,0.6928002238273621,0.8438330888748169,0.8438330888748169,0.0,158.3668975830078,157.0,64009.578125,0.0,2774.918701171875,1.0,278.5578308105469,282.9079895019531,296.6025085449219,300.76190185546875,293.1499938964844,293.1499938964844,278.8500061035156,39162.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933527410030365,1.0,0.0,0.0,3.516326665878296,3.5163497924804688,8.250337373283401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5048828125,0.0,1412.269775390625,1895.4371337890625,0.0,3713.430908203125,0.8784881234169006,1.0,0.0,3.0,1.0,0.0
17923260,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.7217511534690857,0.5493277311325073,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.920269012451172,0.4739597141742706,0.4496544301509857,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8584339022636414,0.3864174485206604,0.2717786133289337,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8473129272460938,0.3710514008998871,0.3534611761569977,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.730239748954773,0.2330886274576187,1.0616154670715332,284.993896484375,284.95001220703125,301.8525085449219,293.57391357421875,298.2931213378906,297.27374267578125,284.9931030273437,1.0,0.6015976071357727,0.6681865453720093,0.6681865453720093,1.0,1.0,-3.2251572608947754,1.4204884767532349,1.80466890335083,0.6915038228034973,0.9250661730766296,0.9250661730766296,0.0,157.3671875,160.0,63312.36328125,0.0,2774.36376953125,1.0,278.8414001464844,283.0136413574219,296.5506286621094,300.5896301269531,293.1499938964844,293.1499938964844,278.54998779296875,33719.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253448247909546,1.0,0.0,0.0,3.627582550048828,3.62760591506958,8.780674534136779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.96484375,0.0,1491.4141845703125,1895.4371337890625,0.0,3638.399658203125,0.8986097574234009,1.0,0.0,3.0,1.0,0.0
17923320,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.7217511534690857,0.5493277311325073,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.920269012451172,0.4739597141742706,0.4496544301509857,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8584339022636414,0.3864174485206604,0.2717786133289337,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8473129272460938,0.3710514008998871,0.3534611761569977,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.730239748954773,0.2330886274576187,1.0616154670715332,284.993896484375,284.95001220703125,301.8525085449219,293.57391357421875,298.2931213378906,297.27374267578125,284.9931030273437,1.0,0.6015976071357727,0.6681865453720093,0.6681865453720093,1.0,1.0,-3.2251572608947754,1.4204884767532349,1.80466890335083,0.6915038228034973,0.9250661730766296,0.9250661730766296,0.0,157.3671875,160.0,63312.36328125,0.0,2774.36376953125,1.0,278.8414001464844,283.0136413574219,296.5506286621094,300.5896301269531,293.1499938964844,293.1499938964844,278.54998779296875,33719.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253448247909546,1.0,0.0,0.0,3.627582550048828,3.62760591506958,8.780674534136779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.96484375,0.0,1491.4141845703125,1895.4371337890625,0.0,3638.399658203125,0.8986097574234009,1.0,0.0,3.0,1.0,0.0
17923380,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.7238192558288574,0.550020158290863,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9218334555625916,0.476470798254013,0.4521991610527038,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8584794998168945,0.3867671489715576,0.2721652388572693,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.847625195980072,0.3717849552631378,0.3543142080307007,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7300541400909424,0.2330731451511383,1.0620768070220947,284.9128112792969,284.95001220703125,301.8682861328125,293.5594787597656,298.2964782714844,297.27203369140625,284.9138488769531,1.0,0.6027098894119263,0.6652845144271851,0.6652845144271851,1.0,1.0,-3.2310945987701416,1.4212820529937744,1.8098124265670776,0.6911026239395142,0.84675133228302,0.84675133228302,0.0,157.85089111328125,163.0,63814.55859375,0.0,2789.231201171875,1.0,278.5580444335937,282.9120483398437,296.5758361816406,300.7153625488281,293.1499938964844,293.1499938964844,278.8500061035156,38568.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321893453598022,1.0,0.0,0.0,3.502825736999512,3.502848863601685,8.187105322576826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7998046875,0.0,1393.9530029296875,1895.4371337890625,0.0,3701.192626953125,0.8750301003456116,1.0,0.0,3.0,1.0,0.0
17923440,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.7238192558288574,0.550020158290863,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9218334555625916,0.476470798254013,0.4521991610527038,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8584794998168945,0.3867671489715576,0.2721652388572693,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.847625195980072,0.3717849552631378,0.3543142080307007,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7300541400909424,0.2330731451511383,1.0620768070220947,284.9128112792969,284.95001220703125,301.8682861328125,293.5594787597656,298.2964782714844,297.27203369140625,284.9138488769531,1.0,0.6027098894119263,0.6652845144271851,0.6652845144271851,1.0,1.0,-3.2310945987701416,1.4212820529937744,1.8098124265670776,0.6911026239395142,0.84675133228302,0.84675133228302,0.0,157.85089111328125,163.0,63814.55859375,0.0,2789.231201171875,1.0,278.5580444335937,282.9120483398437,296.5758361816406,300.7153625488281,293.1499938964844,293.1499938964844,278.8500061035156,38568.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321893453598022,1.0,0.0,0.0,3.502825736999512,3.502848863601685,8.187105322576826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7998046875,0.0,1393.9530029296875,1895.4371337890625,0.0,3701.192626953125,0.8750301003456116,1.0,0.0,3.0,1.0,0.0
17923500,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.7248969674110413,0.551173210144043,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.922122359275818,0.4780589044094085,0.4535131156444549,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8581072688102722,0.3872495591640472,0.2723757028579712,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.847395658493042,0.3723995983600616,0.3547568321228027,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7296372056007385,0.2332177907228469,1.0623316764831543,285.02081298828125,284.95001220703125,301.8765563964844,293.55279541015625,298.2996826171875,297.27349853515625,285.02166748046875,1.0,0.6035821437835693,0.663833498954773,0.663833498954773,1.0,1.0,-3.235148668289185,1.4221709966659546,1.81297767162323,0.6911033391952515,0.9244691133499146,0.9244691133499146,0.0,158.3999786376953,163.0,63159.18359375,0.0,2800.620361328125,1.0,278.7982482910156,283.0320129394531,296.5225830078125,300.5081787109375,293.1499938964844,293.1499938964844,278.8500061035156,33772.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926608681678772,1.0,0.0,0.0,3.5616295337677,3.561652421951294,8.464295433441293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.5771484375,0.0,1420.7955322265625,1895.4371337890625,0.0,3650.017333984375,0.8855956196784973,1.0,0.0,3.0,1.0,0.0
17923560,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7258907556533813,0.5522325038909912,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9226841926574708,0.4797302782535553,0.455097883939743,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.857986330986023,0.387821227312088,0.2727819085121155,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8473800420761108,0.3730914890766144,0.3554181754589081,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7294090986251831,0.2334286421537399,1.0632938146591189,285.0025329589844,284.95001220703125,301.8851623535156,293.54644775390625,298.3031005859375,297.2754211425781,285.0010681152344,1.0,0.6046766638755798,0.6622083187103271,0.6622083187103271,1.0,1.0,-3.240766763687134,1.423655986785889,1.817110657691956,0.6913666129112244,0.9332402348518372,0.9332402348518372,0.0,158.98666381835938,166.0,63378.296875,0.0,2815.4775390625,1.0,278.8420715332031,283.01446533203125,296.5280456542969,300.56591796875,293.1499938964844,293.1499938964844,278.54998779296875,33173.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925145387649536,1.0,0.0,0.0,3.632164478302002,3.632187843322754,8.802870183899358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.6435546875,0.0,1492.3682861328125,1895.4371337890625,0.0,3636.5654296875,0.8990495204925537,1.0,0.0,3.0,1.0,0.0
17923620,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.7255280613899231,0.5567132830619812,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9218081831932068,0.4821978807449341,0.4576695263385772,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8561159372329712,0.3881002962589264,0.2731680572032928,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.845844566822052,0.3737602531909942,0.3562744259834289,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7277289032936096,0.2333908826112747,1.0639326572418213,284.9144592285156,284.95001220703125,301.9033203125,293.53497314453125,298.3018493652344,297.2642517089844,284.9156799316406,1.0,0.6071957349777222,0.6589578986167908,0.6589578986167908,1.0,1.0,-3.2515108585357666,1.4263149499893188,1.8251957893371584,0.6917557120323181,0.8535464406013489,0.8535464406013489,0.0,160.9241485595703,169.0,64099.1796875,0.0,2848.54296875,1.0,278.55792236328125,282.90576171875,296.55718994140625,300.7112731933594,293.1499938964844,293.1499938964844,278.8500061035156,38226.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332284331321716,1.0,0.0,0.0,3.5232412815093994,3.523264646530152,8.282817702820466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.638671875,0.0,1412.7432861328125,1895.4371337890625,0.0,3710.697021484375,0.8792214393615723,1.0,0.0,3.0,1.0,0.0
