time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923680,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.7255280613899231,0.5567132830619812,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9218081831932068,0.4821978807449341,0.4576695263385772,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8561159372329712,0.3881002962589264,0.2731680572032928,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.845844566822052,0.3737602531909942,0.3562744259834289,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7277289032936096,0.2333908826112747,1.0639326572418213,284.9144592285156,284.95001220703125,301.9033203125,293.53497314453125,298.3018493652344,297.2642517089844,284.9156799316406,1.0,0.6071957349777222,0.6589578986167908,0.6589578986167908,1.0,1.0,-3.2515108585357666,1.4263149499893188,1.8251957893371584,0.6917557120323181,0.8535464406013489,0.8535464406013489,0.0,160.9241485595703,169.0,64099.1796875,0.0,2848.54296875,1.0,278.55792236328125,282.90576171875,296.55718994140625,300.7112731933594,293.1499938964844,293.1499938964844,278.8500061035156,38226.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332284331321716,1.0,0.0,0.0,3.5232412815093994,3.523264646530152,8.282817702820466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.638671875,0.0,1412.7432861328125,1895.4371337890625,0.0,3710.697021484375,0.8792214393615723,1.0,0.0,3.0,1.0,0.0
17923740,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7254049777984619,0.5614569783210754,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.921034812927246,0.4854328334331512,0.4605712890625,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8543596267700195,0.3890983760356903,0.2737658321857452,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.844375729560852,0.3750113248825073,0.3573547303676605,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7261031866073608,0.2337393313646316,1.0652557611465454,285.007080078125,284.95001220703125,301.9230041503906,293.5251770019531,298.3059997558594,297.2615966796875,285.00616455078125,1.0,0.6100912094116211,0.6557074189186096,0.6557074189186096,1.0,1.0,-3.264308214187622,1.429862380027771,1.8344459533691408,0.6924775838851929,0.9442459344863892,0.9442459344863892,0.0,163.04518127441406,172.0,63769.52734375,0.0,2887.1533203125,1.0,278.841552734375,283.0109558105469,296.5115051269531,300.5714111328125,293.1499938964844,293.1499938964844,278.54998779296875,33047.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270360469818116,1.0,0.0,0.0,3.65670108795166,3.656724691390991,8.922204983718984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.7509765625,0.0,1518.506103515625,1895.4371337890625,0.0,3653.943603515625,0.9046984314918518,1.0,0.0,3.0,1.0,0.0
17923800,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7254049777984619,0.5614569783210754,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.921034812927246,0.4854328334331512,0.4605712890625,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8543596267700195,0.3890983760356903,0.2737658321857452,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.844375729560852,0.3750113248825073,0.3573547303676605,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7261031866073608,0.2337393313646316,1.0652557611465454,285.007080078125,284.95001220703125,301.9230041503906,293.5251770019531,298.3059997558594,297.2615966796875,285.00616455078125,1.0,0.6100912094116211,0.6557074189186096,0.6557074189186096,1.0,1.0,-3.264308214187622,1.429862380027771,1.8344459533691408,0.6924775838851929,0.9442459344863892,0.9442459344863892,0.0,163.04518127441406,172.0,63769.52734375,0.0,2887.1533203125,1.0,278.841552734375,283.0109558105469,296.5115051269531,300.5714111328125,293.1499938964844,293.1499938964844,278.54998779296875,33047.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270360469818116,1.0,0.0,0.0,3.65670108795166,3.656724691390991,8.922204983718984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.7509765625,0.0,1518.506103515625,1895.4371337890625,0.0,3653.943603515625,0.9046984314918518,1.0,0.0,3.0,1.0,0.0
17923860,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.7230156660079956,0.5676091909408569,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9191290736198424,0.4878569841384887,0.4631306529045105,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8517100214958191,0.3893158137798309,0.2741281986236572,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8420758247375488,0.3756156861782074,0.3581769466400146,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7238030433654785,0.2336854040622711,1.0659606456756592,284.9133605957031,284.95001220703125,301.9443359375,293.5172119140625,298.3052978515625,297.2496337890625,284.91473388671875,1.0,0.6132187247276306,0.6522674560546875,0.6522674560546875,1.0,1.0,-3.2770590782165527,1.4331525564193726,1.8439066410064693,0.6930280923843384,0.8618472814559937,0.8618472814559937,0.0,165.65753173828125,175.0,64625.5,0.0,2928.685546875,1.0,278.5576477050781,282.8954162597656,296.5424499511719,300.727783203125,293.1499938964844,293.1499938964844,278.8500061035156,38073.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935669481754303,1.0,0.0,0.0,3.560185670852661,3.560209035873413,8.457433295916417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.2548828125,0.0,1450.6519775390625,1895.4371337890625,0.0,3732.99609375,0.8872455954551697,1.0,0.0,3.0,1.0,0.0
17923920,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.7230156660079956,0.5676091909408569,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9191290736198424,0.4878569841384887,0.4631306529045105,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8517100214958191,0.3893158137798309,0.2741281986236572,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8420758247375488,0.3756156861782074,0.3581769466400146,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7238030433654785,0.2336854040622711,1.0659606456756592,284.9133605957031,284.95001220703125,301.9443359375,293.5172119140625,298.3052978515625,297.2496337890625,284.91473388671875,1.0,0.6132187247276306,0.6522674560546875,0.6522674560546875,1.0,1.0,-3.2770590782165527,1.4331525564193726,1.8439066410064693,0.6930280923843384,0.8618472814559937,0.8618472814559937,0.0,165.65753173828125,175.0,64625.5,0.0,2928.685546875,1.0,278.5576477050781,282.8954162597656,296.5424499511719,300.727783203125,293.1499938964844,293.1499938964844,278.8500061035156,38073.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935669481754303,1.0,0.0,0.0,3.560185670852661,3.560209035873413,8.457433295916417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.2548828125,0.0,1450.6519775390625,1895.4371337890625,0.0,3732.99609375,0.8872455954551697,1.0,0.0,3.0,1.0,0.0
17923980,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.7212314605712891,0.5734923481941223,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9176796078681946,0.4910706579685211,0.4660167396068573,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.849455714225769,0.3902768194675445,0.2747029960155487,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8401088714599609,0.3768185377120971,0.3592187166213989,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7217321991920471,0.2339855134487152,1.0671616792678833,285.0103759765625,284.95001220703125,301.9674987792969,293.5112609863281,298.3114013671875,297.2484436035156,285.0094299316406,1.0,0.6164950728416443,0.6488274931907654,0.6488274931907654,1.0,1.0,-3.290988206863404,1.4369032382965088,1.854085087776184,0.6936706900596619,0.9565271139144896,0.9565271139144896,0.0,168.24794006347656,178.0,64304.66015625,0.0,2972.923095703125,1.0,278.8418273925781,283.00439453125,296.4989929199219,300.5914001464844,293.1499938964844,293.1499938964844,278.54998779296875,32994.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297537207603456,1.0,0.0,0.0,3.693586826324463,3.693610668182373,9.103112574848636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.2666015625,0.0,1559.4476318359375,1895.4371337890625,0.0,3678.88330078125,0.9129751324653624,1.0,0.0,3.0,1.0,0.0
17924040,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.7212314605712891,0.5734923481941223,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9176796078681946,0.4910706579685211,0.4660167396068573,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.849455714225769,0.3902768194675445,0.2747029960155487,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8401088714599609,0.3768185377120971,0.3592187166213989,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7217321991920471,0.2339855134487152,1.0671616792678833,285.0103759765625,284.95001220703125,301.9674987792969,293.5112609863281,298.3114013671875,297.2484436035156,285.0094299316406,1.0,0.6164950728416443,0.6488274931907654,0.6488274931907654,1.0,1.0,-3.290988206863404,1.4369032382965088,1.854085087776184,0.6936706900596619,0.9565271139144896,0.9565271139144896,0.0,168.24794006347656,178.0,64304.66015625,0.0,2972.923095703125,1.0,278.8418273925781,283.00439453125,296.4989929199219,300.5914001464844,293.1499938964844,293.1499938964844,278.54998779296875,32994.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297537207603456,1.0,0.0,0.0,3.693586826324463,3.693610668182373,9.103112574848636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.2666015625,0.0,1559.4476318359375,1895.4371337890625,0.0,3678.88330078125,0.9129751324653624,1.0,0.0,3.0,1.0,0.0
17924100,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.7195316553115845,0.5765941143035889,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9168623685836792,0.4923198521137237,0.4674504101276397,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8482731580734253,0.3904284834861755,0.2749936282634735,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8390700221061707,0.3771491348743438,0.3597446382045746,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7206482887268066,0.2339645773172378,1.0678075551986694,284.8812255859375,284.95001220703125,301.9798278808594,293.5090637207031,298.3131103515625,297.2450561523437,284.87908935546875,1.0,0.6181936860084534,0.6471075415611267,0.6471075415611267,1.0,1.0,-3.298203468322754,1.438849925994873,1.8593536615371704,0.6940547823905945,0.8694986701011658,0.8694986701011658,0.0,169.62008666992188,178.0,65333.09765625,0.0,2996.1396484375,1.0,278.5965881347656,282.8560791015625,296.546630859375,300.8163757324219,293.1499938964844,293.1499938964844,278.54998779296875,37070.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362200498580932,1.0,0.0,0.0,3.670742511749268,3.670766830444336,8.990857622848125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.482421875,0.0,1564.42333984375,1895.4371337890625,0.0,3738.019287109375,0.908586323261261,1.0,0.0,3.0,1.0,0.0
17924160,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7173793911933899,0.5804216265678406,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.915371835231781,0.4934422671794891,0.4685538411140442,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8465317487716675,0.3904450535774231,0.2750480473041534,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8375178575515747,0.3773595988750458,0.3600036203861236,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7190952897071838,0.2338362038135528,1.0675793886184692,284.9102783203125,284.95001220703125,301.9927062988281,293.5074462890625,298.314453125,297.2407531738281,284.9119567871094,1.0,0.6198446154594421,0.6453478336334229,0.6453478336334229,1.0,1.0,-3.304236888885498,1.4401986598968506,1.864038228988648,0.6940862536430359,0.8698744773864746,0.8698744773864746,0.0,171.19606018066406,181.0,65198.7421875,0.0,3018.044921875,1.0,278.5574951171875,282.882080078125,296.5331115722656,300.7542419433594,293.1499938964844,293.1499938964844,278.8500061035156,38078.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384474158287048,1.0,0.0,0.0,3.602260112762451,3.6022839546203613,8.658515753268148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.841796875,0.0,1496.04833984375,1895.4371337890625,0.0,3758.31787109375,0.8965300917625427,1.0,0.0,3.0,1.0,0.0
17924220,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.7143726944923401,0.5868735313415527,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9136388301849364,0.4966250360012054,0.4714021980762481,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8440924286842346,0.3913789093494415,0.2755981981754303,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8353445529937744,0.3785147964954376,0.3609961271286011,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7167102098464966,0.2340201735496521,1.0682817697525024,285.0124816894531,284.95001220703125,302.0201416015625,293.5058898925781,298.3236389160156,297.242431640625,285.0110168457031,1.0,0.6232225894927979,0.6418283581733704,0.6418283581733704,1.0,1.0,-3.3181169033050537,1.4436625242233276,1.874454498291016,0.6944125890731812,0.968215823173523,0.968215823173523,0.0,174.0297088623047,169.0,64830.67578125,0.0,3064.239013671875,1.0,278.84295654296875,282.9951477050781,296.49224853515625,300.6175537109375,293.1499938964844,293.1499938964844,278.54998779296875,32986.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323272109031676,1.0,0.0,0.0,3.733744382858277,3.7337684631347656,9.302130479227344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.75390625,0.0,1605.2843017578125,1895.4371337890625,0.0,3702.454345703125,0.921768844127655,1.0,0.0,3.0,1.0,0.0
17924280,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.7143726944923401,0.5868735313415527,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9136388301849364,0.4966250360012054,0.4714021980762481,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8440924286842346,0.3913789093494415,0.2755981981754303,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8353445529937744,0.3785147964954376,0.3609961271286011,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7167102098464966,0.2340201735496521,1.0682817697525024,285.0124816894531,284.95001220703125,302.0201416015625,293.5058898925781,298.3236389160156,297.242431640625,285.0110168457031,1.0,0.6232225894927979,0.6418283581733704,0.6418283581733704,1.0,1.0,-3.3181169033050537,1.4436625242233276,1.874454498291016,0.6944125890731812,0.968215823173523,0.968215823173523,0.0,174.0297088623047,169.0,64830.67578125,0.0,3064.239013671875,1.0,278.84295654296875,282.9951477050781,296.49224853515625,300.6175537109375,293.1499938964844,293.1499938964844,278.54998779296875,32986.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323272109031676,1.0,0.0,0.0,3.733744382858277,3.7337684631347656,9.302130479227344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.75390625,0.0,1605.2843017578125,1895.4371337890625,0.0,3702.454345703125,0.921768844127655,1.0,0.0,3.0,1.0,0.0
17924340,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.7114003300666809,0.5841202735900879,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9166542291641236,0.4983440637588501,0.4732713103294372,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8455761075019836,0.3914436399936676,0.2758228778839111,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8369483351707458,0.378851443529129,0.3615121245384216,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.717708945274353,0.2337987124919891,1.0678925514221191,284.8834533691406,284.95001220703125,302.0426025390625,293.50634765625,298.3279724121094,297.2388610839844,284.88671875,1.0,0.6222224235534668,0.6391535997390747,0.6391535997390747,1.0,1.0,-3.317504405975342,1.4410438537597656,1.8764604330062864,0.6922554969787598,0.8685427904129028,0.8685427904129028,0.0,173.06442260742188,169.0,65560.0078125,0.0,3057.42578125,1.0,278.56719970703125,282.8518371582031,296.5399475097656,300.8077087402344,293.1499938964844,293.1499938964844,278.54998779296875,38853.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402862787246704,1.0,0.0,0.0,3.653629779815674,3.653654336929321,8.907224469112407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.4130859375,0.0,1558.57861328125,1895.4371337890625,0.0,3775.04736328125,0.9076314568519592,1.0,0.0,3.0,1.0,0.0
17924400,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.7107824683189392,0.5822383165359497,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9181185364723206,0.4988832175731659,0.4737124145030975,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8464114665985107,0.3914538919925689,0.2757862508296966,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8378220200538635,0.3789447247982025,0.3615486621856689,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7183250188827515,0.2337095737457275,1.0673162937164309,284.8993835449219,284.95001220703125,302.04998779296875,293.5068054199219,298.32940673828125,297.2377624511719,284.90069580078125,1.0,0.6214394569396973,0.6383089423179626,0.6383089423179626,1.0,1.0,-3.315081834793091,1.4391933679580688,1.875888466835022,0.6909781694412231,0.869905948638916,0.869905948638916,0.0,172.30960083007812,157.0,65462.63671875,0.0,3047.87744140625,1.0,278.5570678710937,282.864501953125,296.5296325683594,300.7733764648437,293.1499938964844,293.1499938964844,278.8500061035156,38517.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405693411827089,1.0,0.0,0.0,3.6311516761779785,3.631175994873047,8.797961754680728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.3671875,0.0,1531.03955078125,1895.4371337890625,0.0,3777.620361328125,0.9031543731689452,1.0,0.0,3.0,1.0,0.0
17924460,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.7117499113082886,0.5682241916656494,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9287168979644777,0.5019577741622925,0.4761788547039032,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8533539772033691,0.3922899663448334,0.2760632932186126,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8447436094284058,0.3799885213375091,0.3621574640274048,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.723613977432251,0.2338176369667053,1.0662192106246948,284.9917907714844,284.95001220703125,302.0819091796875,293.5110778808594,298.3399658203125,297.2405090332031,284.9897766113281,1.0,0.6164689064025879,0.634939432144165,0.634939432144165,1.0,1.0,-3.300947427749634,1.4297279119491575,1.8712193965911863,0.6847068667411804,0.9518422484397888,0.9518422484397888,0.0,166.91566467285156,160.0,64556.875,0.0,2986.849853515625,1.0,278.8430480957031,282.9768371582031,296.4889831542969,300.60662841796875,293.1499938964844,293.1499938964844,278.54998779296875,33768.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932763695716858,1.0,0.0,0.0,3.7345902919769287,3.734614610671997,9.306345987170062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.158203125,0.0,1612.2513427734375,1895.4371337890625,0.0,3706.447265625,0.9224037528038024,1.0,0.0,3.0,1.0,0.0
17924520,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.7117499113082886,0.5682241916656494,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9287168979644777,0.5019577741622925,0.4761788547039032,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8533539772033691,0.3922899663448334,0.2760632932186126,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8447436094284058,0.3799885213375091,0.3621574640274048,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.723613977432251,0.2338176369667053,1.0662192106246948,284.9917907714844,284.95001220703125,302.0819091796875,293.5110778808594,298.3399658203125,297.2405090332031,284.9897766113281,1.0,0.6164689064025879,0.634939432144165,0.634939432144165,1.0,1.0,-3.300947427749634,1.4297279119491575,1.8712193965911863,0.6847068667411804,0.9518422484397888,0.9518422484397888,0.0,166.91566467285156,160.0,64556.875,0.0,2986.849853515625,1.0,278.8430480957031,282.9768371582031,296.4889831542969,300.60662841796875,293.1499938964844,293.1499938964844,278.54998779296875,33768.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932763695716858,1.0,0.0,0.0,3.7345902919769287,3.734614610671997,9.306345987170062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.158203125,0.0,1612.2513427734375,1895.4371337890625,0.0,3706.447265625,0.9224037528038024,1.0,0.0,3.0,1.0,0.0
17924580,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7131957411766052,0.5610289573669434,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.935068666934967,0.5042996406555176,0.4784680306911468,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8570786118507385,0.3924360275268554,0.2762333154678345,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8485792279243469,0.3804779350757599,0.3626758456230163,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7263509035110474,0.2336975336074829,1.0656185150146484,284.8998107910156,284.95001220703125,302.1153869628906,293.5194091796875,298.347900390625,297.23712158203125,284.9013671875,1.0,0.6145475506782532,0.6315699219703674,0.6315699219703674,1.0,1.0,-3.2951364517211914,1.4240552186965942,1.871081113815308,0.6800915598869324,0.8592910766601562,0.8592910766601562,0.0,164.24012756347656,163.0,64909.20703125,0.0,2959.354736328125,1.0,278.5572509765625,282.8698425292969,296.5302734375,300.7366943359375,293.1499938964844,293.1499938964844,278.8500061035156,39070.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938477337360382,1.0,0.0,0.0,3.5959689617156982,3.5959930419921875,8.62829892867012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7685546875,0.0,1496.5155029296875,1895.4371337890625,0.0,3758.59033203125,0.8959692716598511,1.0,0.0,3.0,1.0,0.0
17924640,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7131957411766052,0.5610289573669434,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.935068666934967,0.5042996406555176,0.4784680306911468,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8570786118507385,0.3924360275268554,0.2762333154678345,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8485792279243469,0.3804779350757599,0.3626758456230163,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7263509035110474,0.2336975336074829,1.0656185150146484,284.8998107910156,284.95001220703125,302.1153869628906,293.5194091796875,298.347900390625,297.23712158203125,284.9013671875,1.0,0.6145475506782532,0.6315699219703674,0.6315699219703674,1.0,1.0,-3.2951364517211914,1.4240552186965942,1.871081113815308,0.6800915598869324,0.8592910766601562,0.8592910766601562,0.0,164.24012756347656,163.0,64909.20703125,0.0,2959.354736328125,1.0,278.5572509765625,282.8698425292969,296.5302734375,300.7366943359375,293.1499938964844,293.1499938964844,278.8500061035156,39070.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938477337360382,1.0,0.0,0.0,3.5959689617156982,3.5959930419921875,8.62829892867012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7685546875,0.0,1496.5155029296875,1895.4371337890625,0.0,3758.59033203125,0.8959692716598511,1.0,0.0,3.0,1.0,0.0
17924700,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.7142892479896545,0.5593307018280029,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9370927214622498,0.5058744549751282,0.479697972536087,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.858062207698822,0.3928664624691009,0.2763626277446747,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8496427536010742,0.3810190260410309,0.3629896640777588,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7270199060440063,0.2338290959596634,1.0655640363693235,285.0155639648437,284.95001220703125,302.1326599121094,293.5249938964844,298.3541564941406,297.239013671875,285.01678466796875,1.0,0.6142765879631042,0.629885196685791,0.629885196685791,1.0,1.0,-3.295034170150757,1.4224696159362793,1.872564673423767,0.6784324049949646,0.9393988251686096,0.9393988251686096,0.0,163.66558837890625,163.0,64124.171875,0.0,2955.92041015625,1.0,278.80035400390625,282.9991455078125,296.4870910644531,300.5297546386719,293.1499938964844,293.1499938964844,278.8500061035156,34249.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319980144500732,1.0,0.0,0.0,3.645395040512085,3.645418643951416,8.867118026500975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.708984375,0.0,1514.972412109375,1895.4371337890625,0.0,3699.44140625,0.9046651124954224,1.0,0.0,3.0,1.0,0.0
17924760,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.7153849005699158,0.5579643249511719,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9391446113586426,0.5075640678405762,0.4812564551830292,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8591174483299255,0.3934156596660614,0.2767210602760315,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8507470488548279,0.3816655278205871,0.3635653555393219,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7277398109436035,0.2340504229068756,1.0663753747940063,285.0019226074219,284.95001220703125,302.1502380371094,293.5314636230469,298.3616638183594,297.24224853515625,285.0006103515625,1.0,0.6144366264343262,0.6284391283988953,0.6284391283988953,1.0,1.0,-3.297360181808472,1.422178864479065,1.8751813173294067,0.677550196647644,0.9503986239433287,0.9503986239433287,0.0,163.3089599609375,166.0,64285.24609375,0.0,2958.90380859375,1.0,278.8428039550781,282.9867248535156,296.50445556640625,300.59454345703125,293.1499938964844,293.1499938964844,278.54998779296875,33520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296291470527648,1.0,0.0,0.0,3.709289312362671,3.7093136310577393,9.180677125186776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.8525390625,0.0,1581.282958984375,1895.4371337890625,0.0,3677.74169921875,0.9166786670684814,1.0,0.0,3.0,1.0,0.0
17924820,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7150798439979553,0.5588172674179077,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9404698610305786,0.5099997520446777,0.4837712049484253,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8590011596679688,0.3936198055744171,0.2770299613475799,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8508647084236145,0.382220059633255,0.3642772138118744,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7274974584579468,0.2340125143527984,1.066853165626526,284.909423828125,284.95001220703125,302.1864013671875,293.5469970703125,298.3714904785156,297.23895263671875,284.91094970703125,1.0,0.6155574917793274,0.625546932220459,0.625546932220459,1.0,1.0,-3.3032119274139404,1.4221067428588867,1.8811051845550537,0.6761210560798645,0.8654957413673401,0.8654957413673401,0.0,163.8411865234375,169.0,64989.3671875,0.0,2974.470458984375,1.0,278.5573425292969,282.8739624023437,296.5611572265625,300.76483154296875,293.1499938964844,293.1499938964844,278.8500061035156,38454.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93607360124588,1.0,0.0,0.0,3.5973544120788574,3.5973784923553467,8.634948471808457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.685546875,0.0,1493.4793701171875,1895.4371337890625,0.0,3736.68310546875,0.895796000957489,1.0,0.0,3.0,1.0,0.0
17924880,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7150798439979553,0.5588172674179077,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9404698610305786,0.5099997520446777,0.4837712049484253,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8590011596679688,0.3936198055744171,0.2770299613475799,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8508647084236145,0.382220059633255,0.3642772138118744,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7274974584579468,0.2340125143527984,1.066853165626526,284.909423828125,284.95001220703125,302.1864013671875,293.5469970703125,298.3714904785156,297.23895263671875,284.91094970703125,1.0,0.6155574917793274,0.625546932220459,0.625546932220459,1.0,1.0,-3.3032119274139404,1.4221067428588867,1.8811051845550537,0.6761210560798645,0.8654957413673401,0.8654957413673401,0.0,163.8411865234375,169.0,64989.3671875,0.0,2974.470458984375,1.0,278.5573425292969,282.8739624023437,296.5611572265625,300.76483154296875,293.1499938964844,293.1499938964844,278.8500061035156,38454.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93607360124588,1.0,0.0,0.0,3.5973544120788574,3.5973784923553467,8.634948471808457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.685546875,0.0,1493.4793701171875,1895.4371337890625,0.0,3736.68310546875,0.895796000957489,1.0,0.0,3.0,1.0,0.0
17924940,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.714938759803772,0.5611920952796936,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.941078007221222,0.5132763385772705,0.4866505563259125,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8583510518074036,0.3945875763893127,0.2775668501853943,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8504257798194885,0.3834019899368286,0.3652406632900238,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7267633080482483,0.2343326658010482,1.0678887367248535,285.0118103027344,284.95001220703125,302.22369384765625,293.56573486328125,298.3858337402344,297.2426147460937,285.0104064941406,1.0,0.6174992322921753,0.6226547360420227,0.6226547360420227,1.0,1.0,-3.312573194503784,1.42357075214386,1.8890023231506348,0.6753610372543335,0.9633611440658568,0.9633611440658568,0.0,165.02789306640625,172.0,64588.21875,0.0,3001.36767578125,1.0,278.8428955078125,282.9887084960937,296.5438842773437,300.6483764648437,293.1499938964844,293.1499938964844,278.54998779296875,33103.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283006191253662,1.0,0.0,0.0,3.725338697433472,3.72536301612854,9.260295428248356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.1279296875,0.0,1596.491455078125,1895.4371337890625,0.0,3665.5546875,0.9199590086936952,1.0,0.0,3.0,1.0,0.0
17925000,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.714938759803772,0.5611920952796936,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.941078007221222,0.5132763385772705,0.4866505563259125,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8583510518074036,0.3945875763893127,0.2775668501853943,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8504257798194885,0.3834019899368286,0.3652406632900238,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7267633080482483,0.2343326658010482,1.0678887367248535,285.0118103027344,284.95001220703125,302.22369384765625,293.56573486328125,298.3858337402344,297.2426147460937,285.0104064941406,1.0,0.6174992322921753,0.6226547360420227,0.6226547360420227,1.0,1.0,-3.312573194503784,1.42357075214386,1.8890023231506348,0.6753610372543335,0.9633611440658568,0.9633611440658568,0.0,165.02789306640625,172.0,64588.21875,0.0,3001.36767578125,1.0,278.8428955078125,282.9887084960937,296.5438842773437,300.6483764648437,293.1499938964844,293.1499938964844,278.54998779296875,33103.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283006191253662,1.0,0.0,0.0,3.725338697433472,3.72536301612854,9.260295428248356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.1279296875,0.0,1596.491455078125,1895.4371337890625,0.0,3665.5546875,0.9199590086936952,1.0,0.0,3.0,1.0,0.0
17925060,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.7122820615768433,0.5658343434333801,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9399806261062622,0.515651285648346,0.4891797304153442,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8563569784164429,0.3947316408157348,0.2778829038143158,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8487147688865662,0.3838987648487091,0.3659643232822418,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7249915599822998,0.2342008054256439,1.068259835243225,284.909912109375,284.95001220703125,302.2619934082031,293.5873413085937,298.3949890136719,297.2377319335937,284.9115600585937,1.0,0.6199725866317749,0.6193891763687134,0.6193891763687134,1.0,1.0,-3.3228960037231445,1.425008773803711,1.8978872299194336,0.6744619011878967,0.8757447600364685,0.8757447600364685,0.0,167.0260772705078,175.0,65507.0390625,0.0,3035.0927734375,1.0,278.55712890625,282.86529541015625,296.6065368652344,300.8401794433594,293.1499938964844,293.1499938964844,278.8500061035156,38094.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357707500457764,1.0,0.0,0.0,3.632960319519043,3.632984399795532,8.806728146737441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.5087890625,0.0,1529.895263671875,1895.4371337890625,0.0,3733.920166015625,0.9033607840538024,1.0,0.0,3.0,1.0,0.0
17925120,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.7122820615768433,0.5658343434333801,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9399806261062622,0.515651285648346,0.4891797304153442,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8563569784164429,0.3947316408157348,0.2778829038143158,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8487147688865662,0.3838987648487091,0.3659643232822418,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7249915599822998,0.2342008054256439,1.068259835243225,284.909912109375,284.95001220703125,302.2619934082031,293.5873413085937,298.3949890136719,297.2377319335937,284.9115600585937,1.0,0.6199725866317749,0.6193891763687134,0.6193891763687134,1.0,1.0,-3.3228960037231445,1.425008773803711,1.8978872299194336,0.6744619011878967,0.8757447600364685,0.8757447600364685,0.0,167.0260772705078,175.0,65507.0390625,0.0,3035.0927734375,1.0,278.55712890625,282.86529541015625,296.6065368652344,300.8401794433594,293.1499938964844,293.1499938964844,278.8500061035156,38094.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357707500457764,1.0,0.0,0.0,3.632960319519043,3.632984399795532,8.806728146737441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.5087890625,0.0,1529.895263671875,1895.4371337890625,0.0,3733.920166015625,0.9033607840538024,1.0,0.0,3.0,1.0,0.0
17925180,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.7100672721862793,0.5708136558532715,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9389218688011168,0.5188819169998169,0.4920349717140198,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8544348478317261,0.395654559135437,0.2784034311771393,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8470295667648315,0.3850284814834595,0.3669024705886841,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7231654524803162,0.2344094812870025,1.0689468383789062,285.0171203613281,284.95001220703125,302.3012084960937,293.61151123046875,298.4089660644531,297.24078369140625,285.0157470703125,1.0,0.6227792501449585,0.616123616695404,0.616123616695404,1.0,1.0,-3.334892988204956,1.4271024465560913,1.9077905416488647,0.6737390756607056,0.9789223670959472,0.9789223670959472,0.0,169.2197723388672,178.0,65160.8046875,0.0,3073.8017578125,1.0,278.8431701660156,282.9841003417969,296.5927734375,300.73193359375,293.1499938964844,293.1499938964844,278.54998779296875,32981.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286230206489564,1.0,0.0,0.0,3.7628984451293945,3.762923240661621,9.44796568091988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.3486328125,0.0,1639.151611328125,1895.4371337890625,0.0,3668.513427734375,0.9283722043037416,1.0,0.0,3.0,1.0,0.0
17925240,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.7100672721862793,0.5708136558532715,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9389218688011168,0.5188819169998169,0.4920349717140198,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8544348478317261,0.395654559135437,0.2784034311771393,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8470295667648315,0.3850284814834595,0.3669024705886841,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7231654524803162,0.2344094812870025,1.0689468383789062,285.0171203613281,284.95001220703125,302.3012084960937,293.61151123046875,298.4089660644531,297.24078369140625,285.0157470703125,1.0,0.6227792501449585,0.616123616695404,0.616123616695404,1.0,1.0,-3.334892988204956,1.4271024465560913,1.9077905416488647,0.6737390756607056,0.9789223670959472,0.9789223670959472,0.0,169.2197723388672,178.0,65160.8046875,0.0,3073.8017578125,1.0,278.8431701660156,282.9841003417969,296.5927734375,300.73193359375,293.1499938964844,293.1499938964844,278.54998779296875,32981.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286230206489564,1.0,0.0,0.0,3.7628984451293945,3.762923240661621,9.44796568091988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.3486328125,0.0,1639.151611328125,1895.4371337890625,0.0,3668.513427734375,0.9283722043037416,1.0,0.0,3.0,1.0,0.0
17925300,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.7080927491188049,0.5735608339309692,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9382435083389282,0.5201161503791809,0.4934732913970947,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8533826470375061,0.3957840800285339,0.2786848247051239,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8460955023765564,0.3853188157081604,0.3673974573612213,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7221782207489014,0.2343439757823944,1.0693986415863037,284.88397216796875,284.95001220703125,302.32110595703125,293.62451171875,298.41436767578125,297.2394714355469,284.8811340332031,1.0,0.624299168586731,0.614490807056427,0.614490807056427,1.0,1.0,-3.3414056301116943,1.4283348321914673,1.913070797920227,0.6734862923622131,0.8908889889717102,0.8908889889717102,0.0,170.43507385253906,178.0,66288.796875,0.0,3095.057373046875,1.0,278.5950927734375,282.8308410644531,296.6566772460937,300.9779663085937,293.1499938964844,293.1499938964844,278.54998779296875,36680.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346196055412292,1.0,0.0,0.0,3.746733903884888,3.746758937835693,9.36696721964836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.4697265625,0.0,1648.7034912109375,1895.4371337890625,0.0,3723.410888671875,0.9255272150039672,1.0,0.0,3.0,1.0,0.0
17925360,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.7055841088294983,0.5771803259849548,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9367517828941344,0.5211874842643738,0.4945392906665802,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.851670503616333,0.3957474529743194,0.2787106037139892,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8445514440536499,0.3854630887508392,0.3676027059555053,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7206519246101379,0.2341498881578445,1.0689103603363037,284.9068298339844,284.95001220703125,302.3411560058594,293.6380310058594,298.4188537597656,297.2367248535156,284.90875244140625,1.0,0.6257929801940918,0.6128044128417969,0.6128044128417969,1.0,1.0,-3.3467321395874023,1.4289525747299194,1.9177796840667725,0.6728482246398926,0.8866087794303894,0.8866087794303894,0.0,171.8997802734375,166.0,66183.0625,0.0,3115.190673828125,1.0,278.55694580078125,282.8518981933594,296.65924072265625,300.9350891113281,293.1499938964844,293.1499938964844,278.8500061035156,37977.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364457726478576,1.0,0.0,0.0,3.6813504695892334,3.681375026702881,9.042897204381006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.1435546875,0.0,1583.24755859375,1895.4371337890625,0.0,3740.078125,0.913962721824646,1.0,0.0,3.0,1.0,0.0
17925420,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7032665014266968,0.5713003277778625,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.94233500957489,0.5243131518363953,0.4971565902233124,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8548606038093567,0.3965831995010376,0.2790674567222595,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8478356003761292,0.3864914774894714,0.3683077394962311,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7228138446807861,0.2341968715190887,1.0681896209716797,285.0098571777344,284.95001220703125,302.3817443847656,293.6665344238281,298.4324951171875,297.2402648925781,285.00787353515625,1.0,0.6237465143203735,0.6094316840171814,0.6094316840171814,1.0,1.0,-3.3432414531707764,1.4236801862716677,1.91956114768982,0.6684340834617615,0.9846127033233644,0.9846127033233644,0.0,169.7471466064453,154.0,65576.078125,0.0,3095.194091796875,1.0,278.843505859375,282.9704284667969,296.64703369140625,300.8186950683594,293.1499938964844,293.1499938964844,278.54998779296875,33281.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292181730270386,1.0,0.0,0.0,3.8001585006713854,3.800183534622192,9.635997457735357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.09765625,0.0,1685.5538330078125,1895.4371337890625,0.0,3673.97265625,0.9369437098503112,1.0,0.0,3.0,1.0,0.0
17925480,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7032665014266968,0.5713003277778625,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.94233500957489,0.5243131518363953,0.4971565902233124,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8548606038093567,0.3965831995010376,0.2790674567222595,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8478356003761292,0.3864914774894714,0.3683077394962311,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7228138446807861,0.2341968715190887,1.0681896209716797,285.0098571777344,284.95001220703125,302.3817443847656,293.6665344238281,298.4324951171875,297.2402648925781,285.00787353515625,1.0,0.6237465143203735,0.6094316840171814,0.6094316840171814,1.0,1.0,-3.3432414531707764,1.4236801862716677,1.91956114768982,0.6684340834617615,0.9846127033233644,0.9846127033233644,0.0,169.7471466064453,154.0,65576.078125,0.0,3095.194091796875,1.0,278.843505859375,282.9704284667969,296.64703369140625,300.8186950683594,293.1499938964844,293.1499938964844,278.54998779296875,33281.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292181730270386,1.0,0.0,0.0,3.8001585006713854,3.800183534622192,9.635997457735357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.09765625,0.0,1685.5538330078125,1895.4371337890625,0.0,3673.97265625,0.9369437098503112,1.0,0.0,3.0,1.0,0.0
