time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925540,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.7024264931678772,0.55998295545578,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.950733482837677,0.52613365650177,0.4990100860595703,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8605725765228271,0.3965727388858795,0.2791529595851898,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8535769581794739,0.386761337518692,0.3686428368091583,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7270405888557434,0.2339247465133667,1.0669045448303225,284.8796691894531,284.95001220703125,302.4162292480469,293.6918029785156,298.4396057128906,297.2364196777344,284.8824462890625,1.0,0.6195913553237915,0.6065985560417175,0.6065985560417175,1.0,1.0,-3.330834150314331,1.414921522140503,1.915912628173828,0.6624874472618103,0.8766021728515625,0.8766021728515625,0.0,165.40830993652344,154.0,66146.5859375,0.0,3043.2685546875,1.0,278.5621032714844,282.829345703125,296.713623046875,301.0093688964844,293.1499938964844,293.1499938964844,278.54998779296875,39169.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358763694763184,1.0,0.0,0.0,3.70168399810791,3.701709032058716,9.1430678139659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.9228515625,0.0,1615.4822998046875,1895.4371337890625,0.0,3734.883544921875,0.9189084768295288,1.0,0.0,3.0,1.0,0.0
17925600,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.7025156617164612,0.5574427247047424,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9525026082992554,0.526491105556488,0.499277651309967,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8618204593658447,0.3965740799903869,0.279108464717865,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8548352718353271,0.3868138492107391,0.3686363399028778,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7279657125473022,0.2338743209838867,1.0664507150650024,284.8897399902344,284.95001220703125,302.4228515625,293.6967468261719,298.4408874511719,297.23565673828125,284.89129638671875,1.0,0.6185868978500366,0.6060589551925659,0.6060589551925659,1.0,1.0,-3.3274950981140137,1.4128097295761108,1.9146854877471924,0.6611207723617554,0.8763740062713623,0.8763740062713623,0.0,164.42047119140625,172.0,66056.71875,0.0,3030.37841796875,1.0,278.556640625,282.8381042480469,296.7109069824219,300.9897155761719,293.1499938964844,293.1499938964844,278.8500061035156,38924.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935684859752655,1.0,0.0,0.0,3.685661554336548,3.6856863498687744,9.064088999366504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.732421875,0.0,1595.303955078125,1895.4371337890625,0.0,3733.13623046875,0.9155323505401612,1.0,0.0,3.0,1.0,0.0
17925660,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.7035085558891296,0.5614617466926575,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9519450664520264,0.52974534034729,0.5020706057548523,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.860271155834198,0.3975207805633545,0.2795929312705993,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8534951210021973,0.387947142124176,0.3695073127746582,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7264848351478577,0.2341590076684951,1.0670775175094604,285.0115661621094,284.95001220703125,302.4642944335937,293.7283630371094,298.4556884765625,297.23876953125,285.0108947753906,1.0,0.6217179894447327,0.6031544208526611,0.6031544208526611,1.0,1.0,-3.338017463684082,1.4143105745315552,1.9237068891525269,0.659600555896759,0.9803487062454224,0.9803487062454224,0.0,166.1751708984375,190.0,65522.109375,0.0,3063.4208984375,1.0,278.8434143066406,282.9737548828125,296.7014465332031,300.86297607421875,293.1499938964844,293.1499938964844,278.54998779296875,33472.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267048835754396,1.0,0.0,0.0,3.79246187210083,3.792486906051636,9.597005146133597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.634765625,0.0,1677.8682861328125,1895.4371337890625,0.0,3650.9013671875,0.9354336857795716,1.0,0.0,3.0,1.0,0.0
17925720,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.7035085558891296,0.5614617466926575,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9519450664520264,0.52974534034729,0.5020706057548523,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.860271155834198,0.3975207805633545,0.2795929312705993,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8534951210021973,0.387947142124176,0.3695073127746582,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7264848351478577,0.2341590076684951,1.0670775175094604,285.0115661621094,284.95001220703125,302.4642944335937,293.7283630371094,298.4556884765625,297.23876953125,285.0108947753906,1.0,0.6217179894447327,0.6031544208526611,0.6031544208526611,1.0,1.0,-3.338017463684082,1.4143105745315552,1.9237068891525269,0.659600555896759,0.9803487062454224,0.9803487062454224,0.0,166.1751708984375,190.0,65522.109375,0.0,3063.4208984375,1.0,278.8434143066406,282.9737548828125,296.7014465332031,300.86297607421875,293.1499938964844,293.1499938964844,278.54998779296875,33472.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267048835754396,1.0,0.0,0.0,3.79246187210083,3.792486906051636,9.597005146133597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.634765625,0.0,1677.8682861328125,1895.4371337890625,0.0,3650.9013671875,0.9354336857795716,1.0,0.0,3.0,1.0,0.0
17925780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.700019359588623,0.5752899050712585,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9449872970581056,0.5316967368125916,0.5043633580207825,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8538947105407715,0.3976942300796509,0.2800416648387909,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8474228978157043,0.3883827030658722,0.3703165054321289,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7212885618209839,0.2340981811285019,1.0684086084365845,284.8997497558594,284.95001220703125,302.4976806640625,293.7545471191406,298.4652404785156,297.2365417480469,284.90350341796875,1.0,0.6279621720314026,0.6008276343345642,0.6008276343345642,1.0,1.0,-3.3605082035064697,1.4217101335525513,1.938797950744629,0.6619127988815308,0.8941282629966736,0.8941282629966736,0.0,171.82057189941406,190.0,66732.7421875,0.0,3145.4384765625,1.0,278.5638122558594,282.8389892578125,296.7794189453125,301.0975952148437,293.1499938964844,293.1499938964844,278.54998779296875,38173.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336487650871276,1.0,0.0,0.0,3.727348327636719,3.727373361587525,9.270287932849896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.6748046875,0.0,1637.54150390625,1895.4371337890625,0.0,3714.540283203125,0.9239847660064696,1.0,0.0,3.0,1.0,0.0
17925840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6986211538314819,0.5799591541290283,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.942444622516632,0.5321856141090393,0.5048463344573975,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8517099618911743,0.3977333009243011,0.2800925970077514,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8453360199928284,0.3884853422641754,0.370451420545578,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7194742560386658,0.234056293964386,1.0685042142868042,284.9157409667969,284.95001220703125,302.5060119628906,293.7611389160156,298.4677124023437,297.2361145019531,284.9181213378906,1.0,0.6298832893371582,0.6002498865127563,0.6002498865127563,1.0,1.0,-3.3670401573181152,1.4239580631256104,1.9430820941925049,0.6626964807510376,0.8993656635284424,0.8993656635284424,0.0,173.7080535888672,193.0,66830.578125,0.0,3170.874755859375,1.0,278.5567321777344,282.8498229980469,296.7793884277344,301.0877990722656,293.1499938964844,293.1499938964844,278.8500061035156,37673.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338312149047852,1.0,0.0,0.0,3.7187612056732178,3.718786239624024,9.227624104823916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.2197265625,0.0,1623.77685546875,1895.4371337890625,0.0,3716.20751953125,0.9222134351730348,1.0,0.0,3.0,1.0,0.0
17925900,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.6952053904533386,0.5881420373916626,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9383752346038818,0.5337586402893066,0.5062034130096436,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8480843901634216,0.3981408476829529,0.2803066074848175,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8418901562690735,0.3889955282211303,0.3708750605583191,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.716306209564209,0.2340682297945022,1.0687214136123655,285.0436096191406,284.95001220703125,302.5268859863281,293.77783203125,298.4753112792969,297.23779296875,285.0463562011719,1.0,0.6331349611282349,0.5987975597381592,0.5987975597381592,1.0,1.0,-3.3795530796051025,1.4278039932250977,1.9517490863800049,0.6639700531959534,0.9946931004524232,0.9946931004524232,0.0,177.10879516601562,193.0,66256.0703125,0.0,3218.605224609375,1.0,278.8039855957031,282.9884033203125,296.7510681152344,300.913818359375,293.1499938964844,293.1499938964844,278.8500061035156,33549.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286800622940063,1.0,0.0,0.0,3.777998208999634,3.778023004531861,9.523942594569236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.7744140625,0.0,1661.3101806640625,1895.4371337890625,0.0,3669.036865234375,0.9338286519050598,1.0,0.0,3.0,1.0,0.0
17925960,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.6918829083442688,0.5945757031440735,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9356427192687988,0.5354770421981812,0.5078833699226379,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8455584645271301,0.3987042605876922,0.2807416617870331,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8394800424575806,0.3896344006061554,0.3715401589870453,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.713923454284668,0.2341395169496536,1.0694332122802734,285.0435485839844,284.95001220703125,302.5478210449219,293.7947082519531,298.48248291015625,297.23980712890625,285.0433349609375,1.0,0.636164665222168,0.5970236659049988,0.5970236659049988,1.0,1.0,-3.391491651535034,1.4310123920440674,1.9604792594909668,0.664616048336029,1.0,1.0,0.0,179.90113830566406,196.0,66595.5078125,0.0,3261.845458984375,1.0,278.8432922363281,282.9853820800781,296.7796325683594,301.00689697265625,293.1499938964844,293.1499938964844,278.54998779296875,33275.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275408387184144,1.0,0.0,0.0,3.843016624450684,3.843042135238648,9.85457290880731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.873046875,0.0,1737.2384033203125,1895.4371337890625,0.0,3658.580078125,0.9466493129730223,1.0,0.0,3.0,1.0,0.0
17926020,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.6830394864082336,0.6071605086326599,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.929896354675293,0.5377095937728882,0.5104683637619019,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8403298258781433,0.3987682163715362,0.2811282873153686,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8345332145690918,0.3900084495544433,0.3723146319389343,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7087482213973999,0.2336113899946212,1.0688451528549194,284.9114685058594,284.95001220703125,302.589599609375,293.82879638671875,298.4900817871094,297.23309326171875,284.9127502441406,1.0,0.6414154171943665,0.5934757590293884,0.5934757590293884,1.0,1.0,-3.4104349613189697,1.4350589513778689,1.9753758907318115,0.6646367311477661,0.9229303598403932,0.9229303598403932,0.0,185.2424774169922,199.0,67987.90625,0.0,3336.3359375,1.0,278.5567932128906,282.8265991210937,296.85382080078125,301.241455078125,293.1499938964844,293.1499938964844,278.25,37151.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360811114311218,1.0,0.0,0.0,3.804865837097168,3.804891586303711,9.659885336077425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.9970703125,0.0,1721.3680419921875,1895.4371337890625,0.0,3736.751953125,0.940883994102478,1.0,0.0,3.0,1.0,0.0
17926080,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.6830394864082336,0.6071605086326599,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.929896354675293,0.5377095937728882,0.5104683637619019,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8403298258781433,0.3987682163715362,0.2811282873153686,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8345332145690918,0.3900084495544433,0.3723146319389343,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7087482213973999,0.2336113899946212,1.0688451528549194,284.9114685058594,284.95001220703125,302.589599609375,293.82879638671875,298.4900817871094,297.23309326171875,284.9127502441406,1.0,0.6414154171943665,0.5934757590293884,0.5934757590293884,1.0,1.0,-3.4104349613189697,1.4350589513778689,1.9753758907318115,0.6646367311477661,0.9229303598403932,0.9229303598403932,0.0,185.2424774169922,199.0,67987.90625,0.0,3336.3359375,1.0,278.5567932128906,282.8265991210937,296.85382080078125,301.241455078125,293.1499938964844,293.1499938964844,278.25,37151.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360811114311218,1.0,0.0,0.0,3.804865837097168,3.804891586303711,9.659885336077425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.9970703125,0.0,1721.3680419921875,1895.4371337890625,0.0,3736.751953125,0.940883994102478,1.0,0.0,3.0,1.0,0.0
17926140,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.993365466594696,0.6743817329406738,0.6085176467895508,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9207122921943665,0.5396456718444824,0.5125166773796082,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.832617998123169,0.3985379934310913,0.2811467945575714,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8271352648735046,0.3900839686393738,0.3726440370082855,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.700799286365509,0.2326932549476623,1.0661710500717163,284.88787841796875,284.95001220703125,302.6312561035156,293.8631286621094,298.4955444335937,297.2244567871094,284.889404296875,1.0,0.6449885368347168,0.5899279117584229,0.5899279117584229,1.0,1.0,-3.4116156101226807,1.4310356378555298,1.9805799722671509,0.6607708930969238,0.849929928779602,0.849929928779602,0.0,191.966552734375,202.0,68205.2734375,0.0,3378.376220703125,1.0,278.2574462890625,282.7780456542969,296.8734130859375,301.2987976074219,293.1499938964844,293.1499938964844,278.54998779296875,40279.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940576672554016,1.0,0.0,0.0,3.604223966598511,3.604248285293579,8.667959150443494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.38671875,0.0,1514.449462890625,1895.4371337890625,0.0,3777.68701171875,0.8988529443740845,1.0,0.0,3.0,1.0,0.0
17926200,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.993365466594696,0.6743817329406738,0.6085176467895508,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9207122921943665,0.5396456718444824,0.5125166773796082,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.832617998123169,0.3985379934310913,0.2811467945575714,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8271352648735046,0.3900839686393738,0.3726440370082855,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.700799286365509,0.2326932549476623,1.0661710500717163,284.88787841796875,284.95001220703125,302.6312561035156,293.8631286621094,298.4955444335937,297.2244567871094,284.889404296875,1.0,0.6449885368347168,0.5899279117584229,0.5899279117584229,1.0,1.0,-3.4116156101226807,1.4310356378555298,1.9805799722671509,0.6607708930969238,0.849929928779602,0.849929928779602,0.0,191.966552734375,202.0,68205.2734375,0.0,3378.376220703125,1.0,278.2574462890625,282.7780456542969,296.8734130859375,301.2987976074219,293.1499938964844,293.1499938964844,278.54998779296875,40279.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940576672554016,1.0,0.0,0.0,3.604223966598511,3.604248285293579,8.667959150443494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.38671875,0.0,1514.449462890625,1895.4371337890625,0.0,3777.68701171875,0.8988529443740845,1.0,0.0,3.0,1.0,0.0
17926260,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9862646460533142,0.6707087755203247,0.6045907735824585,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.915486216545105,0.5427629351615906,0.5153902173042297,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.827877938747406,0.3994020819664001,0.2817176282405853,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.822531521320343,0.3910639882087707,0.3735584020614624,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6954898834228516,0.2324346303939819,1.0650712251663208,284.9974365234375,284.95001220703125,302.672607421875,293.8973693847656,298.5080261230469,297.22802734375,284.9969787597656,1.0,0.6474261283874512,0.5865343809127808,0.5865343809127808,1.0,1.0,-3.410944700241089,1.4263595342636108,1.984585165977478,0.6560497283935547,0.9409128427505492,0.9409128427505492,0.0,196.7531890869141,205.0,67538.1015625,0.0,3404.590576171875,1.0,278.5419921875,282.90582275390625,296.8677978515625,301.1651306152344,293.1499938964844,293.1499938964844,278.25,34082.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309852123260498,1.0,0.0,0.0,3.6995692253112793,3.699593544006348,9.13262510948698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.26171875,0.0,1574.47802734375,1895.4371337890625,0.0,3690.16845703125,0.9151689410209656,1.0,0.0,3.0,1.0,0.0
17926320,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9862646460533142,0.6707087755203247,0.6045907735824585,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.915486216545105,0.5427629351615906,0.5153902173042297,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.827877938747406,0.3994020819664001,0.2817176282405853,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.822531521320343,0.3910639882087707,0.3735584020614624,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6954898834228516,0.2324346303939819,1.0650712251663208,284.9974365234375,284.95001220703125,302.672607421875,293.8973693847656,298.5080261230469,297.22802734375,284.9969787597656,1.0,0.6474261283874512,0.5865343809127808,0.5865343809127808,1.0,1.0,-3.410944700241089,1.4263595342636108,1.984585165977478,0.6560497283935547,0.9409128427505492,0.9409128427505492,0.0,196.7531890869141,205.0,67538.1015625,0.0,3404.590576171875,1.0,278.5419921875,282.90582275390625,296.8677978515625,301.1651306152344,293.1499938964844,293.1499938964844,278.25,34082.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309852123260498,1.0,0.0,0.0,3.6995692253112793,3.699593544006348,9.13262510948698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.26171875,0.0,1574.47802734375,1895.4371337890625,0.0,3690.16845703125,0.9151689410209656,1.0,0.0,3.0,1.0,0.0
17926380,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9796547889709472,0.6661595702171326,0.6009474396705627,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9112033247947692,0.5450115203857422,0.5178839564323425,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.823759138584137,0.399495929479599,0.2820593118667602,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8185634016990662,0.3914270102977752,0.3742381930351257,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6910104155540466,0.2319474965333938,1.0641238689422607,284.9125061035156,284.95001220703125,302.71356201171875,293.9312438964844,298.5157470703125,297.2243347167969,284.9134521484375,1.0,0.6494293212890625,0.5831408500671387,0.5831408500671387,1.0,1.0,-3.409658670425415,1.4212855100631714,1.988373160362244,0.6513565182685852,0.8617771863937378,0.8617771863937378,0.0,200.9432983398437,208.0,68139.9609375,0.0,3426.009521484375,1.0,278.2574462890625,282.8006286621094,296.9394836425781,301.3480834960937,293.1499938964844,293.1499938964844,278.54998779296875,38513.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360677003860474,1.0,0.0,0.0,3.5841755867004395,3.5841994285583496,8.571796570322476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.611328125,0.0,1479.631103515625,1895.4371337890625,0.0,3736.62939453125,0.8929065465927124,1.0,0.0,3.0,1.0,0.0
17926440,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9796547889709472,0.6661595702171326,0.6009474396705627,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9112033247947692,0.5450115203857422,0.5178839564323425,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.823759138584137,0.399495929479599,0.2820593118667602,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8185634016990662,0.3914270102977752,0.3742381930351257,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6910104155540466,0.2319474965333938,1.0641238689422607,284.9125061035156,284.95001220703125,302.71356201171875,293.9312438964844,298.5157470703125,297.2243347167969,284.9134521484375,1.0,0.6494293212890625,0.5831408500671387,0.5831408500671387,1.0,1.0,-3.409658670425415,1.4212855100631714,1.988373160362244,0.6513565182685852,0.8617771863937378,0.8617771863937378,0.0,200.9432983398437,208.0,68139.9609375,0.0,3426.009521484375,1.0,278.2574462890625,282.8006286621094,296.9394836425781,301.3480834960937,293.1499938964844,293.1499938964844,278.54998779296875,38513.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360677003860474,1.0,0.0,0.0,3.5841755867004395,3.5841994285583496,8.571796570322476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.611328125,0.0,1479.631103515625,1895.4371337890625,0.0,3736.62939453125,0.8929065465927124,1.0,0.0,3.0,1.0,0.0
17926500,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9767433404922484,0.6646881699562073,0.5993244647979736,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.909614324569702,0.5465085506439209,0.5191377997398376,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8220755457878113,0.3998526036739349,0.2822180092334747,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8169465065002441,0.3918683528900146,0.3745616972446441,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6891422271728516,0.2318779528141021,1.063623547554016,285.0220031738281,284.95001220703125,302.7338562011719,293.94793701171875,298.5214233398437,297.2257995605469,285.0226745605469,1.0,0.6503082513809204,0.5814440846443176,0.5814440846443176,1.0,1.0,-3.4091858863830566,1.418804168701172,1.9903818368911743,0.6489003300666809,0.9410144686698914,0.9410144686698914,0.0,202.7122039794922,208.0,67423.1640625,0.0,3435.22314453125,1.0,278.5001525878906,282.9248046875,296.9118347167969,301.1608581542969,293.1499938964844,293.1499938964844,278.54998779296875,33949.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930001735687256,1.0,0.0,0.0,3.6380650997161865,3.6380887031555176,8.831494824335095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.4755859375,0.0,1504.6370849609375,1895.4371337890625,0.0,3681.156982421875,0.902715504169464,1.0,0.0,3.0,1.0,0.0
17926560,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9746434092521667,0.6633113622665405,0.598190426826477,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.908920407295227,0.5481029748916626,0.5206848978996277,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8210967183113098,0.4003047347068786,0.28256756067276,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8160141110420227,0.3924015462398529,0.3751060664653778,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.68796306848526,0.2319094836711883,1.0638858079910278,285.0052795410156,284.95001220703125,302.7539978027344,293.96441650390625,298.5281066894531,297.2283630371094,285.0038757324219,1.0,0.6512793302536011,0.5799598693847656,0.5799598693847656,1.0,1.0,-3.411071538925171,1.417603611946106,1.993467807769776,0.6472504734992981,0.9514496326446532,0.9514496326446532,0.0,204.08258056640625,211.0,67650.734375,0.0,3447.630615234375,1.0,278.54278564453125,282.9106140136719,296.94012451171875,301.243408203125,293.1499938964844,293.1499938964844,278.25,33352.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279767274856568,1.0,0.0,0.0,3.7035107612609854,3.703534841537476,9.152095117315184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.4111328125,0.0,1573.419921875,1895.4371337890625,0.0,3662.58203125,0.9152502417564392,1.0,0.0,3.0,1.0,0.0
17926620,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.968555986881256,0.6588655710220337,0.5947160720825195,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9059385061264038,0.5502727031707764,0.5230957269668579,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8178086876869202,0.4002987444400787,0.2828285098075866,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8128638863563538,0.3927013874053955,0.3757156133651733,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6844823360443115,0.2315001487731933,1.0633150339126587,284.9093322753906,284.95001220703125,302.79376220703125,293.9966125488281,298.53546142578125,297.22412109375,284.910400390625,1.0,0.6529841423034668,0.5769914388656616,0.5769914388656616,1.0,1.0,-3.41016173362732,1.413096904754639,1.9970647096633911,0.6430565714836121,0.8657699227333069,0.8657699227333069,0.0,207.60675048828125,214.0,68321.640625,0.0,3466.036376953125,1.0,278.2573547363281,282.7955322265625,297.0096435546875,301.43194580078125,293.1499938964844,293.1499938964844,278.54998779296875,38332.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341052770614624,1.0,0.0,0.0,3.597508430480957,3.597532272338867,8.635688004687836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.1982421875,0.0,1492.74951171875,1895.4371337890625,0.0,3718.712158203125,0.8956573009490967,1.0,0.0,3.0,1.0,0.0
17926680,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.968555986881256,0.6588655710220337,0.5947160720825195,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9059385061264038,0.5502727031707764,0.5230957269668579,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8178086876869202,0.4002987444400787,0.2828285098075866,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8128638863563538,0.3927013874053955,0.3757156133651733,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6844823360443115,0.2315001487731933,1.0633150339126587,284.9093322753906,284.95001220703125,302.79376220703125,293.9966125488281,298.53546142578125,297.22412109375,284.910400390625,1.0,0.6529841423034668,0.5769914388656616,0.5769914388656616,1.0,1.0,-3.41016173362732,1.413096904754639,1.9970647096633911,0.6430565714836121,0.8657699227333069,0.8657699227333069,0.0,207.60675048828125,214.0,68321.640625,0.0,3466.036376953125,1.0,278.2573547363281,282.7955322265625,297.0096435546875,301.43194580078125,293.1499938964844,293.1499938964844,278.54998779296875,38332.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341052770614624,1.0,0.0,0.0,3.597508430480957,3.597532272338867,8.635688004687836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.1982421875,0.0,1492.74951171875,1895.4371337890625,0.0,3718.712158203125,0.8956573009490967,1.0,0.0,3.0,1.0,0.0
17926740,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9640268683433532,0.6563242673873901,0.5921756029129028,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9043482542037964,0.5530951619148254,0.5255944728851318,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.815654993057251,0.4010022580623626,0.2832282781600952,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.810804545879364,0.3935673236846924,0.3764412403106689,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6820690631866455,0.2314898371696472,1.0631123781204224,285.0068359375,284.95001220703125,302.8296203613281,294.0251159667969,298.5462341308594,297.2276611328125,285.0052490234375,1.0,0.6545194983482361,0.5742604732513428,0.5742604732513428,1.0,1.0,-3.4112119674682617,1.4097390174865725,2.001472949981689,0.6393572688102722,0.9543559551239014,0.9543559551239014,0.0,210.2351989746093,214.0,67785.6640625,0.0,3483.84619140625,1.0,278.54022216796875,282.9096984863281,297.0000915527344,301.3094482421875,293.1499938964844,293.1499938964844,278.54998779296875,33277.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265061020851136,1.0,0.0,0.0,3.709303140640259,3.709327220916748,9.180745337289408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.2646484375,0.0,1579.453369140625,1895.4371337890625,0.0,3649.074951171875,0.9164559841156006,1.0,0.0,3.0,1.0,0.0
17926800,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.963698148727417,0.6560807824134827,0.59199458360672,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.90427565574646,0.5533344149589539,0.5258401036262512,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8155236840248108,0.4010599255561828,0.2832823395729065,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8106802105903625,0.3936411142349243,0.3765270709991455,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6819151043891907,0.2314929068088531,1.0631779432296753,285.0034484863281,284.95001220703125,302.83270263671875,294.02752685546875,298.5471496582031,297.2279357910156,285.0020446777344,1.0,0.6546670794487,0.5740230083465576,0.5740230083465576,1.0,1.0,-3.411537170410156,1.409544825553894,2.0019922256469727,0.6390948295593262,0.9550345540046692,0.9550345540046692,0.0,210.4370880126953,217.0,67820.515625,0.0,3485.78955078125,1.0,278.5428466796875,282.9067077636719,297.0057373046875,301.322265625,293.1499938964844,293.1499938964844,278.25,33360.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264543652534484,1.0,0.0,0.0,3.716122150421143,3.716146469116211,9.214531928591896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.6650390625,0.0,1587.874267578125,1895.4371337890625,0.0,3648.599365234375,0.9180350303649902,1.0,0.0,3.0,1.0,0.0
17926860,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9576160311698914,0.6517154574394226,0.5885826349258423,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.901804745197296,0.5554789900779724,0.5282213091850281,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8124915957450867,0.4010277986526489,0.2835181951522827,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8077605962753296,0.393918365240097,0.3771074712276459,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6787927746772766,0.2311007380485534,1.0626660585403442,284.9069519042969,284.95001220703125,302.8707580566406,294.0568542480469,298.5532531738281,297.2236022949219,284.9081420898437,1.0,0.6562862396240234,0.5710413455963135,0.5710413455963135,1.0,1.0,-3.410672426223755,1.404885172843933,2.005787134170532,0.6347572803497314,0.8674653768539429,0.8674653768539429,0.0,213.79132080078125,220.0,68480.515625,0.0,3503.3056640625,1.0,278.2572631835937,282.7913513183594,297.07086181640625,301.5055236816406,293.1499938964844,293.1499938964844,278.54998779296875,38385.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327548146247864,1.0,0.0,0.0,3.608980655670166,3.609004497528076,8.690852268955496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.302734375,0.0,1505.656494140625,1895.4371337890625,0.0,3706.365966796875,0.8982362747192383,1.0,0.0,3.0,1.0,0.0
17926920,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9576160311698914,0.6517154574394226,0.5885826349258423,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.901804745197296,0.5554789900779724,0.5282213091850281,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8124915957450867,0.4010277986526489,0.2835181951522827,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8077605962753296,0.393918365240097,0.3771074712276459,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6787927746772766,0.2311007380485534,1.0626660585403442,284.9069519042969,284.95001220703125,302.8707580566406,294.0568542480469,298.5532531738281,297.2236022949219,284.9081420898437,1.0,0.6562862396240234,0.5710413455963135,0.5710413455963135,1.0,1.0,-3.410672426223755,1.404885172843933,2.005787134170532,0.6347572803497314,0.8674653768539429,0.8674653768539429,0.0,213.79132080078125,220.0,68480.515625,0.0,3503.3056640625,1.0,278.2572631835937,282.7913513183594,297.07086181640625,301.5055236816406,293.1499938964844,293.1499938964844,278.54998779296875,38385.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327548146247864,1.0,0.0,0.0,3.608980655670166,3.609004497528076,8.690852268955496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.302734375,0.0,1505.656494140625,1895.4371337890625,0.0,3706.365966796875,0.8982362747192383,1.0,0.0,3.0,1.0,0.0
17926980,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9527738094329834,0.6490185260772705,0.5859310030937195,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9004281163215637,0.5585388541221619,0.5309535264968872,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.810364305973053,0.4017836451530456,0.2839613258838653,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8057171702384949,0.3948521614074707,0.3779047131538391,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6764664649963379,0.231110006570816,1.0625799894332886,285.0029602050781,284.95001220703125,302.90771484375,294.0842590332031,298.5636901855469,297.2275085449219,285.0015563964844,1.0,0.6579276919364929,0.5680596828460693,0.5680596828460693,1.0,1.0,-3.4121484756469727,1.401195764541626,2.0109527111053467,0.6306596994400024,0.9571550488471984,0.9571550488471984,0.0,216.5257110595703,223.0,67953.921875,0.0,3522.757080078125,1.0,278.5429382324219,282.90435791015625,297.0630798339844,301.3902282714844,293.1499938964844,293.1499938964844,278.25,33406.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252220392227172,1.0,0.0,0.0,3.725482940673828,3.725507259368897,9.26101222376019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.36328125,0.0,1598.974853515625,1895.4371337890625,0.0,3637.270263671875,0.9201801419258118,1.0,0.0,3.0,1.0,0.0
17927040,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9527738094329834,0.6490185260772705,0.5859310030937195,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9004281163215637,0.5585388541221619,0.5309535264968872,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.810364305973053,0.4017836451530456,0.2839613258838653,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8057171702384949,0.3948521614074707,0.3779047131538391,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6764664649963379,0.231110006570816,1.0625799894332886,285.0029602050781,284.95001220703125,302.90771484375,294.0842590332031,298.5636901855469,297.2275085449219,285.0015563964844,1.0,0.6579276919364929,0.5680596828460693,0.5680596828460693,1.0,1.0,-3.4121484756469727,1.401195764541626,2.0109527111053467,0.6306596994400024,0.9571550488471984,0.9571550488471984,0.0,216.5257110595703,223.0,67953.921875,0.0,3522.757080078125,1.0,278.5429382324219,282.90435791015625,297.0630798339844,301.3902282714844,293.1499938964844,293.1499938964844,278.25,33406.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252220392227172,1.0,0.0,0.0,3.725482940673828,3.725507259368897,9.26101222376019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.36328125,0.0,1598.974853515625,1895.4371337890625,0.0,3637.270263671875,0.9201801419258118,1.0,0.0,3.0,1.0,0.0
17927100,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9501980543136596,0.6469294428825378,0.584534227848053,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8996712565422058,0.5596636533737183,0.5323160886764526,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8092437386512756,0.401824027299881,0.2841921150684356,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8046427965164185,0.3950423002243042,0.3783230185508728,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6753074526786804,0.2309708893299102,1.0627524852752686,284.87579345703125,284.95001220703125,302.92578125,294.0971374511719,298.5665588378906,297.2260131835937,284.8741760253906,1.0,0.6587993502616882,0.5665688514709473,0.5665688514709473,1.0,1.0,-3.413102626800537,1.3993970155715942,2.0137054920196533,0.6287521123886108,0.8689107894897461,0.8689107894897461,0.0,217.98922729492188,223.0,68872.0234375,0.0,3533.55126953125,1.0,278.2961120605469,282.76043701171875,297.12384033203125,301.62628173828125,293.1499938964844,293.1499938964844,278.25,37583.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305269718170166,1.0,0.0,0.0,3.690976858139038,3.6910014152526855,9.09025175133138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.7763671875,0.0,1591.2181396484375,1895.4371337890625,0.0,3685.970458984375,0.913480579853058,1.0,0.0,3.0,1.0,0.0
17927160,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9466859102249146,0.6447523236274719,0.5826060175895691,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8981936573982239,0.5606691241264343,0.5333236455917358,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8074454069137573,0.4017448425292969,0.2841925323009491,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8029194474220276,0.3951213657855987,0.3784773647785187,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6735776662826538,0.2307320684194564,1.0621259212493896,284.90582275390625,284.95001220703125,302.9435119628906,294.1094665527344,298.5685119628906,297.22320556640625,284.9072265625,1.0,0.6595315933227539,0.5651161074638367,0.5651161074638367,1.0,1.0,-3.411429643630981,1.3964933156967163,2.0149364471435547,0.6262756586074829,0.8686140775680542,0.8686140775680542,0.0,219.82437133789065,226.0,68597.8125,0.0,3540.290283203125,1.0,278.2573547363281,282.7886657714844,297.1239929199219,301.5685729980469,293.1499938964844,293.1499938964844,278.54998779296875,38450.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316014051437378,1.0,0.0,0.0,3.617126703262329,3.6171507835388175,8.730130502954125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.90234375,0.0,1515.073974609375,1895.4371337890625,0.0,3695.810791015625,0.9000920653343201,1.0,0.0,3.0,1.0,0.0
17927220,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.941865861415863,0.6421436071395874,0.5800296664237976,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8969573378562927,0.563723087310791,0.536045253276825,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8053792119026184,0.4024973809719085,0.2846307754516601,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8009926080703735,0.3960506319999695,0.379267007112503,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6714154481887817,0.2307542413473129,1.0620901584625244,285.0028686523437,284.95001220703125,302.9779968261719,294.13214111328125,298.57769775390625,297.2271728515625,285.00146484375,1.0,0.661169707775116,0.562210738658905,0.562210738658905,1.0,1.0,-3.413029193878174,1.3928086757659912,2.0202205181121826,0.6221814155578613,0.9587579965591432,0.9587579965591432,0.0,222.5335998535156,229.0,68051.4453125,0.0,3559.909423828125,1.0,278.5429992675781,282.9024963378906,297.1116943359375,301.4472961425781,293.1499938964844,293.1499938964844,278.25,33441.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242132902145386,1.0,0.0,0.0,3.732471227645874,3.7324955463409424,9.295788458985044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4580078125,0.0,1607.2930908203125,1895.4371337890625,0.0,3627.989501953125,0.9217805862426758,1.0,0.0,3.0,1.0,0.0
17927280,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.941865861415863,0.6421436071395874,0.5800296664237976,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8969573378562927,0.563723087310791,0.536045253276825,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8053792119026184,0.4024973809719085,0.2846307754516601,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8009926080703735,0.3960506319999695,0.379267007112503,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6714154481887817,0.2307542413473129,1.0620901584625244,285.0028686523437,284.95001220703125,302.9779968261719,294.13214111328125,298.57769775390625,297.2271728515625,285.00146484375,1.0,0.661169707775116,0.562210738658905,0.562210738658905,1.0,1.0,-3.413029193878174,1.3928086757659912,2.0202205181121826,0.6221814155578613,0.9587579965591432,0.9587579965591432,0.0,222.5335998535156,229.0,68051.4453125,0.0,3559.909423828125,1.0,278.5429992675781,282.9024963378906,297.1116943359375,301.4472961425781,293.1499938964844,293.1499938964844,278.25,33441.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242132902145386,1.0,0.0,0.0,3.732471227645874,3.7324955463409424,9.295788458985044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4580078125,0.0,1607.2930908203125,1895.4371337890625,0.0,3627.989501953125,0.9217805862426758,1.0,0.0,3.0,1.0,0.0
17927340,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.935829758644104,0.6379743814468384,0.5767882466316223,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948715329170227,0.5658316612243652,0.5383977890014648,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.802528440952301,0.4024485051631927,0.2848559319972992,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7983407974243164,0.3963087201118469,0.3798303306102752,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6687040328979492,0.2303863018751144,1.061681628227234,284.9052124023437,284.95001220703125,303.01104736328125,294.1520080566406,298.5810241699219,297.22283935546875,284.9064636230469,1.0,0.662776529788971,0.5593053698539734,0.5593053698539734,1.0,1.0,-3.412426233291626,1.3880629539489746,2.024363279342652,0.6177506446838379,0.8695195913314819,0.8695195913314819,0.0,225.8212432861328,232.0,68681.4765625,0.0,3577.651123046875,1.0,278.2571716308594,282.7861328125,297.1671447753906,301.61920166015625,293.1499938964844,293.1499938964844,278.54998779296875,38463.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307265877723694,1.0,0.0,0.0,3.6235175132751465,3.623541593551636,8.761006711210939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5986328125,0.0,1522.204345703125,1895.4371337890625,0.0,3687.799072265625,0.9015172719955444,1.0,0.0,3.0,1.0,0.0
