time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927400,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.935829758644104,0.6379743814468384,0.5767882466316223,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948715329170227,0.5658316612243652,0.5383977890014648,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.802528440952301,0.4024485051631927,0.2848559319972992,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7983407974243164,0.3963087201118469,0.3798303306102752,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6687040328979492,0.2303863018751144,1.061681628227234,284.9052124023437,284.95001220703125,303.01104736328125,294.1520080566406,298.5810241699219,297.22283935546875,284.9064636230469,1.0,0.662776529788971,0.5593053698539734,0.5593053698539734,1.0,1.0,-3.412426233291626,1.3880629539489746,2.024363279342652,0.6177506446838379,0.8695195913314819,0.8695195913314819,0.0,225.8212432861328,232.0,68681.4765625,0.0,3577.651123046875,1.0,278.2571716308594,282.7861328125,297.1671447753906,301.61920166015625,293.1499938964844,293.1499938964844,278.54998779296875,38463.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307265877723694,1.0,0.0,0.0,3.6235175132751465,3.623541593551636,8.761006711210939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5986328125,0.0,1522.204345703125,1895.4371337890625,0.0,3687.799072265625,0.9015172719955444,1.0,0.0,3.0,1.0,0.0
17927460,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9311078786849976,0.6354552507400513,0.5742917656898499,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8937389254570007,0.5688736438751221,0.5411051511764526,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8005548119544983,0.4031944572925567,0.2852882444858551,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7965213060379028,0.3972303569316864,0.3806111812591553,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6666764616966248,0.2304178923368454,1.0616854429244995,285.00262451171875,284.95001220703125,303.04248046875,294.1687316894531,298.5888061523437,297.226806640625,285.001220703125,1.0,0.6644190549850464,0.5564892888069153,0.5564892888069153,1.0,1.0,-3.4141345024108887,1.384402632713318,2.029731750488281,0.6136696338653564,0.9596075415611268,0.9596075415611268,0.0,228.5248565673828,235.0,68105.5390625,0.0,3597.520751953125,1.0,278.54302978515625,282.90057373046875,297.1490783691406,301.4906311035156,293.1499938964844,293.1499938964844,278.25,33474.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234970211982728,1.0,0.0,0.0,3.737106561660767,3.737131118774414,9.31889189814683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0556640625,0.0,1612.90771484375,1895.4371337890625,0.0,3621.3955078125,0.9228497743606568,1.0,0.0,3.0,1.0,0.0
17927520,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9311078786849976,0.6354552507400513,0.5742917656898499,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8937389254570007,0.5688736438751221,0.5411051511764526,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8005548119544983,0.4031944572925567,0.2852882444858551,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7965213060379028,0.3972303569316864,0.3806111812591553,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6666764616966248,0.2304178923368454,1.0616854429244995,285.00262451171875,284.95001220703125,303.04248046875,294.1687316894531,298.5888061523437,297.226806640625,285.001220703125,1.0,0.6644190549850464,0.5564892888069153,0.5564892888069153,1.0,1.0,-3.4141345024108887,1.384402632713318,2.029731750488281,0.6136696338653564,0.9596075415611268,0.9596075415611268,0.0,228.5248565673828,235.0,68105.5390625,0.0,3597.520751953125,1.0,278.54302978515625,282.90057373046875,297.1490783691406,301.4906311035156,293.1499938964844,293.1499938964844,278.25,33474.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234970211982728,1.0,0.0,0.0,3.737106561660767,3.737131118774414,9.31889189814683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0556640625,0.0,1612.90771484375,1895.4371337890625,0.0,3621.3955078125,0.9228497743606568,1.0,0.0,3.0,1.0,0.0
17927580,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9252479076385498,0.6313873529434204,0.5711385607719421,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8917776942253113,0.5709575414657593,0.5434374213218689,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.797831654548645,0.4031327962875366,0.2855065166950226,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.793997049331665,0.3974765539169311,0.3811645209789276,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.664122998714447,0.2300586402416229,1.0613152980804443,284.9045715332031,284.95001220703125,303.0722351074219,294.1820373535156,298.590576171875,297.222412109375,284.90582275390625,1.0,0.6660315990447998,0.5536731481552124,0.5536731481552124,1.0,1.0,-3.413639068603516,1.379695177078247,2.033943891525269,0.6092585325241089,0.8697546720504761,0.8697546720504761,0.0,231.8096923828125,238.0,68712.1328125,0.0,3615.503173828125,1.0,278.25714111328125,282.7839050292969,297.1979675292969,301.65460205078125,293.1499938964844,293.1499938964844,278.54998779296875,38504.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301633834838868,1.0,0.0,0.0,3.6268718242645264,3.626895904541016,8.777234370427323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.0302734375,0.0,1526.2091064453125,1895.4371337890625,0.0,3682.638671875,0.9022905826568604,1.0,0.0,3.0,1.0,0.0
17927640,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9252479076385498,0.6313873529434204,0.5711385607719421,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8917776942253113,0.5709575414657593,0.5434374213218689,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.797831654548645,0.4031327962875366,0.2855065166950226,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.793997049331665,0.3974765539169311,0.3811645209789276,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.664122998714447,0.2300586402416229,1.0613152980804443,284.9045715332031,284.95001220703125,303.0722351074219,294.1820373535156,298.590576171875,297.222412109375,284.90582275390625,1.0,0.6660315990447998,0.5536731481552124,0.5536731481552124,1.0,1.0,-3.413639068603516,1.379695177078247,2.033943891525269,0.6092585325241089,0.8697546720504761,0.8697546720504761,0.0,231.8096923828125,238.0,68712.1328125,0.0,3615.503173828125,1.0,278.25714111328125,282.7839050292969,297.1979675292969,301.65460205078125,293.1499938964844,293.1499938964844,278.54998779296875,38504.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301633834838868,1.0,0.0,0.0,3.6268718242645264,3.626895904541016,8.777234370427323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.0302734375,0.0,1526.2091064453125,1895.4371337890625,0.0,3682.638671875,0.9022905826568604,1.0,0.0,3.0,1.0,0.0
17927700,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.922553539276123,0.6301063895225525,0.5696772336959839,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8909300565719604,0.5724079608917236,0.5446138381958008,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7965798377990723,0.4034358859062195,0.28560870885849,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7928398847579956,0.397875428199768,0.3814257383346557,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6629130840301514,0.2300274968147277,1.0609549283981323,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,298.5932312011719,297.22369384765625,285.0194091796875,1.0,0.6667898893356323,0.5522651076316833,0.5522651076316833,1.0,1.0,-3.41329312324524,1.377288579940796,2.036004543304444,0.6068831086158752,0.949552834033966,0.949552834033966,0.0,233.33531188964844,238.0,67916.0234375,0.0,3623.588134765625,1.0,278.5016174316406,282.91290283203125,297.15753173828125,301.4486999511719,293.1499938964844,293.1499938964844,278.54998779296875,34125.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246705770492554,1.0,0.0,0.0,3.675278663635254,3.675302505493164,9.01309249456972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.22265625,0.0,1547.3487548828125,1895.4371337890625,0.0,3632.197509765625,0.9112613201141356,1.0,0.0,3.0,1.0,0.0
17927760,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9207227826118468,0.6289541721343994,0.5687189698219299,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8907262682914734,0.5739812850952148,0.546125054359436,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7959458231925964,0.4038663804531097,0.2859281897544861,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7922670841217041,0.398387461900711,0.3819342851638794,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6622133851051331,0.230097696185112,1.061354160308838,285.00225830078125,284.95001220703125,303.10015869140625,294.19158935546875,298.5965881347656,297.2263488769531,285.0008850097656,1.0,0.6676794290542603,0.5508831143379211,0.5508831143379211,1.0,1.0,-3.4154322147369385,1.3759658336639404,2.039466381072998,0.605085551738739,0.9595992565155028,0.9595992565155028,0.0,234.51593017578125,241.0,68105.7578125,0.0,3635.61865234375,1.0,278.5429382324219,282.89874267578125,297.1727600097656,301.5168762207031,293.1499938964844,293.1499938964844,278.25,33502.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923129379749298,1.0,0.0,0.0,3.7386436462402335,3.738667964935303,9.326558938482776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.74609375,0.0,1614.90478515625,1895.4371337890625,0.0,3618.009521484375,0.9232823252677916,1.0,0.0,3.0,1.0,0.0
17927820,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9151877760887146,0.6249892115592957,0.5656550526618958,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8888751268386841,0.5760388374328613,0.5484345555305481,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7933397889137268,0.4037893414497375,0.2861380577087402,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7898598313331604,0.3986217379570007,0.3824768960475921,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.659805417060852,0.2297468483448028,1.0610178709030151,284.9040222167969,284.95001220703125,303.1261291503906,294.1970520019531,298.5965576171875,297.221923828125,284.9052734375,1.0,0.6692970395088196,0.5481191873550415,0.5481191873550415,1.0,1.0,-3.415034532546997,1.3712431192398071,2.0437915325164795,0.6006251573562622,0.8692314624786377,0.8692314624786377,0.0,237.7992401123047,244.0,68679.796875,0.0,3653.828857421875,1.0,278.2571105957031,282.7819519042969,297.2138366699219,301.6712646484375,293.1499938964844,293.1499938964844,278.54998779296875,38551.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299638867378236,1.0,0.0,0.0,3.626734733581543,3.6267590522766113,8.776571007729217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.5419921875,0.0,1526.4100341796875,1895.4371337890625,0.0,3680.81005859375,0.902294933795929,1.0,0.0,3.0,1.0,0.0
17927880,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9151877760887146,0.6249892115592957,0.5656550526618958,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8888751268386841,0.5760388374328613,0.5484345555305481,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7933397889137268,0.4037893414497375,0.2861380577087402,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7898598313331604,0.3986217379570007,0.3824768960475921,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.659805417060852,0.2297468483448028,1.0610178709030151,284.9040222167969,284.95001220703125,303.1261291503906,294.1970520019531,298.5965576171875,297.221923828125,284.9052734375,1.0,0.6692970395088196,0.5481191873550415,0.5481191873550415,1.0,1.0,-3.415034532546997,1.3712431192398071,2.0437915325164795,0.6006251573562622,0.8692314624786377,0.8692314624786377,0.0,237.7992401123047,244.0,68679.796875,0.0,3653.828857421875,1.0,278.2571105957031,282.7819519042969,297.2138366699219,301.6712646484375,293.1499938964844,293.1499938964844,278.54998779296875,38551.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299638867378236,1.0,0.0,0.0,3.626734733581543,3.6267590522766113,8.776571007729217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.5419921875,0.0,1526.4100341796875,1895.4371337890625,0.0,3680.81005859375,0.902294933795929,1.0,0.0,3.0,1.0,0.0
17927940,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9109919667243958,0.6226423978805542,0.5633161067962646,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8879002332687378,0.5790425539016724,0.551102876663208,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7915388345718384,0.4045092165470123,0.2865489423274994,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7882169485092163,0.399522066116333,0.3832369446754455,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6580089330673218,0.2297936379909515,1.0610949993133545,285.0009155273437,284.95001220703125,303.1499938964844,294.1981506347656,298.6006164550781,297.225830078125,284.99951171875,1.0,0.6709496974945068,0.5453552603721619,0.5453552603721619,1.0,1.0,-3.4169225692749023,1.367454171180725,2.049468278884888,0.5963526964187622,0.9580898284912108,0.9580898284912108,0.0,240.5050048828125,247.0,68041.515625,0.0,3674.19921875,1.0,278.54302978515625,282.8960876464844,297.1804504394531,301.5236511230469,293.1499938964844,293.1499938964844,278.25,33556.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231363534927368,1.0,0.0,0.0,3.737450122833252,3.73747444152832,9.320604590357108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.869140625,0.0,1613.93310546875,1895.4371337890625,0.0,3618.07373046875,0.922977864742279,1.0,0.0,3.0,1.0,0.0
17928000,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9109919667243958,0.6226423978805542,0.5633161067962646,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8879002332687378,0.5790425539016724,0.551102876663208,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7915388345718384,0.4045092165470123,0.2865489423274994,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7882169485092163,0.399522066116333,0.3832369446754455,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6580089330673218,0.2297936379909515,1.0610949993133545,285.0009155273437,284.95001220703125,303.1499938964844,294.1981506347656,298.6006164550781,297.225830078125,284.99951171875,1.0,0.6709496974945068,0.5453552603721619,0.5453552603721619,1.0,1.0,-3.4169225692749023,1.367454171180725,2.049468278884888,0.5963526964187622,0.9580898284912108,0.9580898284912108,0.0,240.5050048828125,247.0,68041.515625,0.0,3674.19921875,1.0,278.54302978515625,282.8960876464844,297.1804504394531,301.5236511230469,293.1499938964844,293.1499938964844,278.25,33556.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231363534927368,1.0,0.0,0.0,3.737450122833252,3.73747444152832,9.320604590357108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.869140625,0.0,1613.93310546875,1895.4371337890625,0.0,3618.07373046875,0.922977864742279,1.0,0.0,3.0,1.0,0.0
17928060,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9026644229888916,0.6168141961097717,0.5590395927429199,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8829169273376465,0.5789563059806824,0.5519299507141113,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7858516573905945,0.4023132920265198,0.2856708467006683,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7827039361000061,0.3975622653961181,0.3822638094425201,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6523894667625427,0.2271274775266647,1.0532219409942627,284.8936767578125,284.95001220703125,303.1726989746094,294.1953430175781,298.58575439453125,297.2008056640625,284.8949584960937,1.0,0.671613872051239,0.5426294803619385,0.5426294803619385,1.0,1.0,-3.401108741760254,1.356055736541748,2.045053005218506,0.5888932943344116,0.8581347465515137,0.8581347465515137,0.0,245.82809448242188,250.0,68241.6484375,0.0,3667.09716796875,1.0,278.2575378417969,282.7768249511719,297.2105407714844,301.65118408203125,293.1499938964844,293.1499938964844,278.54998779296875,39142.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297897219657898,1.0,0.0,0.0,3.6072614192962646,3.607285499572754,8.682574730300985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.27734375,0.0,1509.3739013671875,1895.4371337890625,0.0,3679.2138671875,0.8982551693916321,1.0,0.0,3.0,1.0,0.0
17928120,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9026644229888916,0.6168141961097717,0.5590395927429199,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8829169273376465,0.5789563059806824,0.5519299507141113,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7858516573905945,0.4023132920265198,0.2856708467006683,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7827039361000061,0.3975622653961181,0.3822638094425201,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6523894667625427,0.2271274775266647,1.0532219409942627,284.8936767578125,284.95001220703125,303.1726989746094,294.1953430175781,298.58575439453125,297.2008056640625,284.8949584960937,1.0,0.671613872051239,0.5426294803619385,0.5426294803619385,1.0,1.0,-3.401108741760254,1.356055736541748,2.045053005218506,0.5888932943344116,0.8581347465515137,0.8581347465515137,0.0,245.82809448242188,250.0,68241.6484375,0.0,3667.09716796875,1.0,278.2575378417969,282.7768249511719,297.2105407714844,301.65118408203125,293.1499938964844,293.1499938964844,278.54998779296875,39142.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297897219657898,1.0,0.0,0.0,3.6072614192962646,3.607285499572754,8.682574730300985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.27734375,0.0,1509.3739013671875,1895.4371337890625,0.0,3679.2138671875,0.8982551693916321,1.0,0.0,3.0,1.0,0.0
17928180,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8974090218544006,0.613604724407196,0.555834174156189,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8803204298019409,0.5807703733444214,0.5533670783042908,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7824090719223022,0.4019256830215454,0.2852158844470978,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7793285250663757,0.3972077071666717,0.3817189931869507,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6485192179679871,0.2257285267114639,1.0462192296981812,284.9866638183594,284.95001220703125,303.1951904296875,294.189453125,298.5828552246094,297.195556640625,284.9857788085937,1.0,0.6719080209732056,0.5399037599563599,0.5399037599563599,1.0,1.0,-3.38934063911438,1.3464089632034302,2.04293179512024,0.5817046165466309,0.9360464215278624,0.9360464215278624,0.0,249.16444396972656,253.0,67266.125,0.0,3658.248046875,1.0,278.5420227050781,282.8929138183594,297.1669616699219,301.4683532714844,293.1499938964844,293.1499938964844,278.25,34197.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887218952179,1.0,0.0,0.0,3.695753812789917,3.695778131484986,9.113797432291904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.7783203125,0.0,1571.0142822265625,1895.4371337890625,0.0,3606.564453125,0.9142717123031616,1.0,0.0,3.0,1.0,0.0
17928240,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8974090218544006,0.613604724407196,0.555834174156189,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8803204298019409,0.5807703733444214,0.5533670783042908,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7824090719223022,0.4019256830215454,0.2852158844470978,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7793285250663757,0.3972077071666717,0.3817189931869507,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6485192179679871,0.2257285267114639,1.0462192296981812,284.9866638183594,284.95001220703125,303.1951904296875,294.189453125,298.5828552246094,297.195556640625,284.9857788085937,1.0,0.6719080209732056,0.5399037599563599,0.5399037599563599,1.0,1.0,-3.38934063911438,1.3464089632034302,2.04293179512024,0.5817046165466309,0.9360464215278624,0.9360464215278624,0.0,249.16444396972656,253.0,67266.125,0.0,3658.248046875,1.0,278.5420227050781,282.8929138183594,297.1669616699219,301.4683532714844,293.1499938964844,293.1499938964844,278.25,34197.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887218952179,1.0,0.0,0.0,3.695753812789917,3.695778131484986,9.113797432291904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.7783203125,0.0,1571.0142822265625,1895.4371337890625,0.0,3606.564453125,0.9142717123031616,1.0,0.0,3.0,1.0,0.0
17928300,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8952253460884094,0.6114866137504578,0.5543342232704163,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8794905543327332,0.5814450979232788,0.5542619824409485,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7811750173568726,0.4015959203243255,0.2851487994194031,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7781268358230591,0.3969514369964599,0.3816633522510528,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6471143364906311,0.2251009941101074,1.043916940689087,284.86529541015625,284.95001220703125,303.20635986328125,294.1854248046875,298.5806579589844,297.1918334960937,284.8648376464844,1.0,0.6721643805503845,0.5385408997535706,0.5385408997535706,1.0,1.0,-3.3857007026672363,1.3425062894821167,2.043194532394409,0.5786795020103455,0.8469120860099792,0.8469120860099792,0.0,250.54083251953125,253.0,67900.59375,0.0,3657.503662109375,1.0,278.2969055175781,282.7578430175781,297.20916748046875,301.6686096191406,293.1499938964844,293.1499938964844,278.25,38805.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268039464950562,1.0,0.0,0.0,3.63930082321167,3.6393251419067374,8.837494647195854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.7421875,0.0,1542.2308349609375,1895.4371337890625,0.0,3651.811767578125,0.902603268623352,1.0,0.0,3.0,1.0,0.0
17928360,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8925797939300537,0.6093971133232117,0.5524343848228455,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8782830238342285,0.5821110010147095,0.5548952221870422,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7795900106430054,0.4012558162212372,0.2849286198616028,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7766071557998657,0.3966920673847198,0.3814464509487152,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6454980373382568,0.2244891077280044,1.0413539409637451,284.9034729003906,284.95001220703125,303.2174987792969,294.1806945800781,298.5789794921875,297.18804931640625,284.9044189453125,1.0,0.6723573207855225,0.5374028086662292,0.5374028086662292,1.0,1.0,-3.380568504333496,1.338328242301941,2.0422403812408447,0.5756637454032898,0.850665807723999,0.850665807723999,0.0,252.14453125,256.0,67472.9921875,0.0,3654.50439453125,1.0,278.2578125,282.793701171875,297.1915588378906,301.57940673828125,293.1499938964844,293.1499938964844,278.54998779296875,39087.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927458643913269,1.0,0.0,0.0,3.5546319484710693,3.5546555519104004,8.431068181380397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.048828125,0.0,1452.1302490234375,1895.4371337890625,0.0,3657.824951171875,0.8867778778076172,1.0,0.0,3.0,1.0,0.0
17928420,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8891286849975586,0.6068324446678162,0.5499297976493835,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8774149417877197,0.5845494270324707,0.5570274591445923,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7778970003128052,0.4015401601791382,0.2850315272808075,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7749736309051514,0.3970240950584411,0.3816523253917694,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6434838175773621,0.2238977700471878,1.038373351097107,284.9921875,284.95001220703125,303.2396240234375,294.1693115234375,298.5823059082031,297.19110107421875,284.9913330078125,1.0,0.6730988621711731,0.5351267457008362,0.5351267457008362,1.0,1.0,-3.3768975734710693,1.332805871963501,2.0440917015075684,0.5708743333816528,0.930172562599182,0.930172562599182,0.0,254.38796997070312,259.0,66708.3359375,0.0,3658.70751953125,1.0,278.54168701171875,282.9021911621094,297.14801025390625,301.4112854003906,293.1499938964844,293.1499938964844,278.25,33907.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198424220085144,1.0,0.0,0.0,3.657146692276001,3.657170534133911,8.924380381358787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.595703125,0.0,1525.4495849609375,1895.4371337890625,0.0,3587.7041015625,0.9054020643234252,1.0,0.0,3.0,1.0,0.0
17928480,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8891286849975586,0.6068324446678162,0.5499297976493835,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8774149417877197,0.5845494270324707,0.5570274591445923,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7778970003128052,0.4015401601791382,0.2850315272808075,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7749736309051514,0.3970240950584411,0.3816523253917694,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6434838175773621,0.2238977700471878,1.038373351097107,284.9921875,284.95001220703125,303.2396240234375,294.1693115234375,298.5823059082031,297.19110107421875,284.9913330078125,1.0,0.6730988621711731,0.5351267457008362,0.5351267457008362,1.0,1.0,-3.3768975734710693,1.332805871963501,2.0440917015075684,0.5708743333816528,0.930172562599182,0.930172562599182,0.0,254.38796997070312,259.0,66708.3359375,0.0,3658.70751953125,1.0,278.54168701171875,282.9021911621094,297.14801025390625,301.4112854003906,293.1499938964844,293.1499938964844,278.25,33907.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198424220085144,1.0,0.0,0.0,3.657146692276001,3.657170534133911,8.924380381358787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.595703125,0.0,1525.4495849609375,1895.4371337890625,0.0,3587.7041015625,0.9054020643234252,1.0,0.0,3.0,1.0,0.0
17928540,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8848265409469604,0.6029295921325684,0.5468400716781616,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8758416175842285,0.5861300826072693,0.5588350892066956,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7755964994430542,0.401149034500122,0.2849781513214111,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7727835774421692,0.3968034982681274,0.3817162215709686,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6411756277084351,0.2230728566646576,1.0356703996658323,284.90802001953125,284.95001220703125,303.2615661621094,294.15545654296875,298.5809326171875,297.1869812011719,284.90869140625,1.0,0.6739895343780518,0.5328506231307983,0.5328506231307983,1.0,1.0,-3.372124195098877,1.3267546892166138,2.0453696250915527,0.5660066604614258,0.847923755645752,0.847923755645752,0.0,257.2801818847656,262.0,67017.609375,0.0,3663.982421875,1.0,278.2578430175781,282.7999572753906,297.169677734375,301.5278625488281,293.1499938964844,293.1499938964844,278.54998779296875,38794.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92616605758667,1.0,0.0,0.0,3.526262760162353,3.526286125183105,8.297029694404046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.8564453125,0.0,1420.0142822265625,1895.4371337890625,0.0,3645.949951171875,0.8802880048751831,1.0,0.0,3.0,1.0,0.0
17928600,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8848265409469604,0.6029295921325684,0.5468400716781616,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8758416175842285,0.5861300826072693,0.5588350892066956,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7755964994430542,0.401149034500122,0.2849781513214111,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7727835774421692,0.3968034982681274,0.3817162215709686,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6411756277084351,0.2230728566646576,1.0356703996658323,284.90802001953125,284.95001220703125,303.2615661621094,294.15545654296875,298.5809326171875,297.1869812011719,284.90869140625,1.0,0.6739895343780518,0.5328506231307983,0.5328506231307983,1.0,1.0,-3.372124195098877,1.3267546892166138,2.0453696250915527,0.5660066604614258,0.847923755645752,0.847923755645752,0.0,257.2801818847656,262.0,67017.609375,0.0,3663.982421875,1.0,278.2578430175781,282.7999572753906,297.169677734375,301.5278625488281,293.1499938964844,293.1499938964844,278.54998779296875,38794.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92616605758667,1.0,0.0,0.0,3.526262760162353,3.526286125183105,8.297029694404046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.8564453125,0.0,1420.0142822265625,1895.4371337890625,0.0,3645.949951171875,0.8802880048751831,1.0,0.0,3.0,1.0,0.0
17928660,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8814707398414612,0.6005083918571472,0.5444939732551575,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8750001192092896,0.5886420607566833,0.5610711574554443,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7739951610565186,0.4015494585037231,0.2851865291595459,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7712430357933044,0.3972478806972503,0.3820661604404449,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6394062042236328,0.2226835489273071,1.0338125228881836,284.9922790527344,284.95001220703125,303.2833251953125,294.139404296875,298.5843505859375,297.19122314453125,284.99139404296875,1.0,0.6750624179840088,0.5304824113845825,0.5304824113845825,1.0,1.0,-3.3704206943511963,1.321819305419922,2.0486013889312744,0.5613821148872375,0.9255954623222352,0.9255954623222352,0.0,259.7186584472656,265.0,66306.046875,0.0,3673.98095703125,1.0,278.5414733886719,282.9034729003906,297.1206970214844,301.35906982421875,293.1499938964844,293.1499938964844,278.25,33784.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919082760810852,1.0,0.0,0.0,3.6339075565338135,3.633931159973145,8.811321663415583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.548828125,0.0,1498.83837890625,1895.4371337890625,0.0,3580.691162109375,0.9000764489173889,1.0,0.0,3.0,1.0,0.0
17928720,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8814707398414612,0.6005083918571472,0.5444939732551575,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8750001192092896,0.5886420607566833,0.5610711574554443,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7739951610565186,0.4015494585037231,0.2851865291595459,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7712430357933044,0.3972478806972503,0.3820661604404449,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6394062042236328,0.2226835489273071,1.0338125228881836,284.9922790527344,284.95001220703125,303.2833251953125,294.139404296875,298.5843505859375,297.19122314453125,284.99139404296875,1.0,0.6750624179840088,0.5304824113845825,0.5304824113845825,1.0,1.0,-3.3704206943511963,1.321819305419922,2.0486013889312744,0.5613821148872375,0.9255954623222352,0.9255954623222352,0.0,259.7186584472656,265.0,66306.046875,0.0,3673.98095703125,1.0,278.5414733886719,282.9034729003906,297.1206970214844,301.35906982421875,293.1499938964844,293.1499938964844,278.25,33784.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919082760810852,1.0,0.0,0.0,3.6339075565338135,3.633931159973145,8.811321663415583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.548828125,0.0,1498.83837890625,1895.4371337890625,0.0,3580.691162109375,0.9000764489173889,1.0,0.0,3.0,1.0,0.0
17928780,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8772411942481995,0.5967447757720947,0.5415299534797668,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8734006285667419,0.5902431011199951,0.5629099607467651,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7717345356941223,0.401235967874527,0.2851937413215637,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7690796852111816,0.3970784842967987,0.3821926712989807,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6372280716896057,0.2219702154397964,1.0317091941833496,284.908935546875,284.95001220703125,303.3049011230469,294.1213073730469,298.58258056640625,297.1875915527344,284.9095153808594,1.0,0.676178514957428,0.5281141996383667,0.5281141996383667,1.0,1.0,-3.366705894470215,1.3159643411636353,2.050741672515869,0.5564749836921692,0.8444016575813293,0.8444016575813293,0.0,262.812255859375,268.0,66617.8515625,0.0,3682.90576171875,1.0,278.2580261230469,282.8016357421875,297.1372985839844,301.47088623046875,293.1499938964844,293.1499938964844,278.54998779296875,38726.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257599115371704,1.0,0.0,0.0,3.504253387451172,3.5042765140533447,8.193779876819463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.25390625,0.0,1396.571533203125,1895.4371337890625,0.0,3642.216552734375,0.8753639459609985,1.0,0.0,3.0,1.0,0.0
17928840,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8772411942481995,0.5967447757720947,0.5415299534797668,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8734006285667419,0.5902431011199951,0.5629099607467651,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7717345356941223,0.401235967874527,0.2851937413215637,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7690796852111816,0.3970784842967987,0.3821926712989807,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6372280716896057,0.2219702154397964,1.0317091941833496,284.908935546875,284.95001220703125,303.3049011230469,294.1213073730469,298.58258056640625,297.1875915527344,284.9095153808594,1.0,0.676178514957428,0.5281141996383667,0.5281141996383667,1.0,1.0,-3.366705894470215,1.3159643411636353,2.050741672515869,0.5564749836921692,0.8444016575813293,0.8444016575813293,0.0,262.812255859375,268.0,66617.8515625,0.0,3682.90576171875,1.0,278.2580261230469,282.8016357421875,297.1372985839844,301.47088623046875,293.1499938964844,293.1499938964844,278.54998779296875,38726.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257599115371704,1.0,0.0,0.0,3.504253387451172,3.5042765140533447,8.193779876819463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.25390625,0.0,1396.571533203125,1895.4371337890625,0.0,3642.216552734375,0.8753639459609985,1.0,0.0,3.0,1.0,0.0
17928900,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8753251433372498,0.5955504775047302,0.5401936769485474,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8727334141731262,0.5914582014083862,0.5638777017593384,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7707267999649048,0.4014210999011993,0.2852232456207275,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7681060433387756,0.3972703218460083,0.3822706937789917,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6362104415893555,0.2217671573162078,1.030612587928772,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,298.5838317871094,297.1893310546875,285.0121765136719,1.0,0.6767273545265198,0.5269300937652588,0.5269300937652588,1.0,1.0,-3.365066766738892,1.3131247758865356,2.051942110061645,0.5539392232894897,0.9171064496040344,0.9171064496040344,0.0,264.24591064453125,268.0,65835.2421875,0.0,3687.242431640625,1.0,278.4981689453125,282.9194030761719,297.0820617675781,301.251220703125,293.1499938964844,293.1499938964844,278.54998779296875,34075.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202963709831238,1.0,0.0,0.0,3.555878162384033,3.555900812149048,8.436980465376109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.32421875,0.0,1416.9261474609375,1895.4371337890625,0.0,3591.89306640625,0.8844740986824036,1.0,0.0,3.0,1.0,0.0
17928960,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8739412426948547,0.5944257974624634,0.5392792224884033,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8725172877311707,0.5927521586418152,0.5651487112045288,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7701572775840759,0.4016980826854706,0.2854482233524322,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7675399780273438,0.3975437581539154,0.3825703859329223,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6355298757553101,0.2216444611549377,1.0301990509033203,284.9906921386719,284.95001220703125,303.3262939453125,294.1014404296875,298.58575439453125,297.1920166015625,284.98931884765625,1.0,0.6774019002914429,0.525763750076294,0.525763750076294,1.0,1.0,-3.3656277656555176,1.311221957206726,2.054405689239502,0.5519002079963684,0.9201255440711976,0.9201255440711976,0.0,265.40972900390625,271.0,65926.046875,0.0,3695.28759765625,1.0,278.54205322265625,282.902099609375,297.0829772949219,301.2979431152344,293.1499938964844,293.1499938964844,278.25,33685.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188087582588196,1.0,0.0,0.0,3.615214347839356,3.6152377128601074,8.720901973902073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.5029296875,0.0,1477.656005859375,1895.4371337890625,0.0,3578.160888671875,0.8955679535865784,1.0,0.0,3.0,1.0,0.0
17929020,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8698648810386658,0.5907886028289795,0.5364310145378113,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8709497451782227,0.5943467020988464,0.5669874548912048,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7679948210716248,0.4014580249786377,0.28550785779953,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7654416561126709,0.397393137216568,0.3827191889286041,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6334542036056519,0.2209816575050354,1.0283474922180176,284.9097900390625,284.95001220703125,303.3475036621094,294.0800170898437,298.583740234375,297.1885070800781,284.9102783203125,1.0,0.6786229014396667,0.5234310626983643,0.5234310626983643,1.0,1.0,-3.362445116043091,1.3055657148361206,2.0568792819976807,0.5470674633979797,0.8406109809875488,0.8406109809875488,0.0,268.5922241210937,274.0,66217.71875,0.0,3705.956787109375,1.0,278.2582092285156,282.8028564453125,297.0966491699219,301.4052429199219,293.1499938964844,293.1499938964844,278.54998779296875,38706.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256517291069032,1.0,0.0,0.0,3.482517719268799,3.4825406074523926,8.092448524621432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.8671875,0.0,1374.017822265625,1895.4371337890625,0.0,3641.221435546875,0.8705452680587769,1.0,0.0,3.0,1.0,0.0
17929080,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8698648810386658,0.5907886028289795,0.5364310145378113,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8709497451782227,0.5943467020988464,0.5669874548912048,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7679948210716248,0.4014580249786377,0.28550785779953,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7654416561126709,0.397393137216568,0.3827191889286041,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6334542036056519,0.2209816575050354,1.0283474922180176,284.9097900390625,284.95001220703125,303.3475036621094,294.0800170898437,298.583740234375,297.1885070800781,284.9102783203125,1.0,0.6786229014396667,0.5234310626983643,0.5234310626983643,1.0,1.0,-3.362445116043091,1.3055657148361206,2.0568792819976807,0.5470674633979797,0.8406109809875488,0.8406109809875488,0.0,268.5922241210937,274.0,66217.71875,0.0,3705.956787109375,1.0,278.2582092285156,282.8028564453125,297.0966491699219,301.4052429199219,293.1499938964844,293.1499938964844,278.54998779296875,38706.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256517291069032,1.0,0.0,0.0,3.482517719268799,3.4825406074523926,8.092448524621432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.8671875,0.0,1374.017822265625,1895.4371337890625,0.0,3641.221435546875,0.8705452680587769,1.0,0.0,3.0,1.0,0.0
17929140,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8667051792144775,0.5885592103004456,0.5342808961868286,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8700955510139465,0.5968381762504578,0.5692228674888611,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7665150761604309,0.4019903540611267,0.2858182489871979,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7639606595039368,0.3978658020496368,0.383114218711853,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6318408846855164,0.2206919938325882,1.0270394086837769,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,298.5865478515625,297.19293212890625,284.989013671875,1.0,0.6799241304397583,0.5210983157157898,0.5210983157157898,1.0,1.0,-3.3618152141571045,1.3009508848190308,2.060864448547364,0.5425180196762085,0.9147886037826538,0.9147886037826538,0.0,271.2480163574219,277.0,65529.1640625,0.0,3719.725830078125,1.0,278.5411071777344,282.90203857421875,297.039794921875,301.2298889160156,293.1499938964844,293.1499938964844,278.25,33774.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188108444213868,1.0,0.0,0.0,3.592085123062134,3.592108249664306,8.609670771875244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.7099609375,0.0,1453.3001708984375,1895.4371337890625,0.0,3578.1796875,0.8906719088554382,1.0,0.0,3.0,1.0,0.0
17929200,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8667051792144775,0.5885592103004456,0.5342808961868286,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8700955510139465,0.5968381762504578,0.5692228674888611,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7665150761604309,0.4019903540611267,0.2858182489871979,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7639606595039368,0.3978658020496368,0.383114218711853,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6318408846855164,0.2206919938325882,1.0270394086837769,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,298.5865478515625,297.19293212890625,284.989013671875,1.0,0.6799241304397583,0.5210983157157898,0.5210983157157898,1.0,1.0,-3.3618152141571045,1.3009508848190308,2.060864448547364,0.5425180196762085,0.9147886037826538,0.9147886037826538,0.0,271.2480163574219,277.0,65529.1640625,0.0,3719.725830078125,1.0,278.5411071777344,282.90203857421875,297.039794921875,301.2298889160156,293.1499938964844,293.1499938964844,278.25,33774.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188108444213868,1.0,0.0,0.0,3.592085123062134,3.592108249664306,8.609670771875244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.7099609375,0.0,1453.3001708984375,1895.4371337890625,0.0,3578.1796875,0.8906719088554382,1.0,0.0,3.0,1.0,0.0
