time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8628044128417969,0.5850496888160706,0.5315252542495728,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8685790300369263,0.5984232425689697,0.5710412263870239,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7644760012626648,0.4018400609493255,0.2859311699867248,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7619422078132629,0.3977306485176086,0.3832693994045257,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6298564672470093,0.2200669646263122,1.0253371000289917,284.9097900390625,284.95001220703125,303.38934326171875,294.0332946777344,298.58428955078125,297.18951416015625,284.90997314453125,1.0,0.6812021136283875,0.5188049077987671,0.5188049077987671,1.0,1.0,-3.358970165252685,1.2954189777374268,2.063551187515259,0.5377205610275269,0.8362367153167725,0.8362367153167725,0.0,274.46905517578125,280.0,65822.0625,0.0,3731.388916015625,1.0,278.25860595703125,282.8027038574219,297.05010986328125,301.33380126953125,293.1499938964844,293.1499938964844,278.54998779296875,38656.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256666302680968,1.0,0.0,0.0,3.4621872901916504,3.462209939956665,7.99823965280666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.140625,0.0,1352.93896484375,1895.4371337890625,0.0,3641.35888671875,0.8658689856529236,1.0,0.0,3.0,1.0,0.0
17929320,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8628044128417969,0.5850496888160706,0.5315252542495728,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8685790300369263,0.5984232425689697,0.5710412263870239,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7644760012626648,0.4018400609493255,0.2859311699867248,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7619422078132629,0.3977306485176086,0.3832693994045257,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6298564672470093,0.2200669646263122,1.0253371000289917,284.9097900390625,284.95001220703125,303.38934326171875,294.0332946777344,298.58428955078125,297.18951416015625,284.90997314453125,1.0,0.6812021136283875,0.5188049077987671,0.5188049077987671,1.0,1.0,-3.358970165252685,1.2954189777374268,2.063551187515259,0.5377205610275269,0.8362367153167725,0.8362367153167725,0.0,274.46905517578125,280.0,65822.0625,0.0,3731.388916015625,1.0,278.25860595703125,282.8027038574219,297.05010986328125,301.33380126953125,293.1499938964844,293.1499938964844,278.54998779296875,38656.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256666302680968,1.0,0.0,0.0,3.4621872901916504,3.462209939956665,7.99823965280666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.140625,0.0,1352.93896484375,1895.4371337890625,0.0,3641.35888671875,0.8658689856529236,1.0,0.0,3.0,1.0,0.0
17929380,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8598021268844604,0.5829078555107117,0.52946537733078,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8677696585655212,0.6008930802345276,0.5732632875442505,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7631158828735352,0.4024578034877777,0.2863042056560516,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.760532557964325,0.3982082903385162,0.3836745917797088,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6283223032951355,0.2198062241077423,1.0241791009902954,284.989013671875,284.95001220703125,303.4100036621094,294.0084533691406,298.5868225097656,297.19390869140625,284.9882507324219,1.0,0.6825529932975769,0.5165114998817444,0.5165114998817444,1.0,1.0,-3.358701229095459,1.290934681892395,2.067766666412353,0.5332165956497192,0.909597873687744,0.909597873687744,0.0,277.14801025390625,283.0,65135.94140625,0.0,3746.1396484375,1.0,278.5409240722656,282.9013977050781,296.9911804199219,301.15631103515625,293.1499938964844,293.1499938964844,278.25,33779.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188581705093384,1.0,0.0,0.0,3.570946216583252,3.5709691047668457,8.508636142323667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.828125,0.0,1430.7294921875,1895.4371337890625,0.0,3578.616943359375,0.88594651222229,1.0,0.0,3.0,1.0,0.0
17929440,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8598021268844604,0.5829078555107117,0.52946537733078,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8677696585655212,0.6008930802345276,0.5732632875442505,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7631158828735352,0.4024578034877777,0.2863042056560516,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.760532557964325,0.3982082903385162,0.3836745917797088,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6283223032951355,0.2198062241077423,1.0241791009902954,284.989013671875,284.95001220703125,303.4100036621094,294.0084533691406,298.5868225097656,297.19390869140625,284.9882507324219,1.0,0.6825529932975769,0.5165114998817444,0.5165114998817444,1.0,1.0,-3.358701229095459,1.290934681892395,2.067766666412353,0.5332165956497192,0.909597873687744,0.909597873687744,0.0,277.14801025390625,283.0,65135.94140625,0.0,3746.1396484375,1.0,278.5409240722656,282.9013977050781,296.9911804199219,301.15631103515625,293.1499938964844,293.1499938964844,278.25,33779.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188581705093384,1.0,0.0,0.0,3.570946216583252,3.5709691047668457,8.508636142323667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.828125,0.0,1430.7294921875,1895.4371337890625,0.0,3578.616943359375,0.88594651222229,1.0,0.0,3.0,1.0,0.0
17929500,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8581770062446594,0.5812046527862549,0.5283353328704834,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8672552704811096,0.6016988158226013,0.5743218660354614,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.762362539768219,0.402452677488327,0.2864862084388733,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7597535848617554,0.3981729447841644,0.3838681876659393,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6275232434272766,0.2195377945899963,1.0237178802490234,284.8737487792969,284.95001220703125,303.4202575683594,293.99578857421875,298.58575439453125,297.1925354003906,284.87432861328125,1.0,0.6832676529884338,0.5153647661209106,0.5153647661209106,1.0,1.0,-3.358518362045288,1.2886427640914917,2.069875717163086,0.5310405492782593,0.8260535597801208,0.8260535597801208,0.0,278.6218566894531,283.0,65736.8515625,0.0,3754.15771484375,1.0,278.30029296875,282.77264404296875,297.02587890625,301.3478088378906,293.1499938964844,293.1499938964844,278.25,38784.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244815707206726,1.0,0.0,0.0,3.5131781101226807,3.5132014751434326,8.235570021497551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.8583984375,0.0,1406.2603759765625,1895.4371337890625,0.0,3630.458251953125,0.8744311332702637,1.0,0.0,3.0,1.0,0.0
17929560,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.856097936630249,0.5795150995254517,0.5268071293830872,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8663231134414673,0.6024615168571472,0.5750634074211121,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7612249851226807,0.4024089872837066,0.2864838242530823,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7586096525192261,0.398084819316864,0.3838380873203277,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6264260411262512,0.2192137986421585,1.0226128101348877,284.911865234375,284.95001220703125,303.4304504394531,293.9829406738281,298.58428955078125,297.1905517578125,284.91229248046875,1.0,0.6838732957839966,0.5142554044723511,0.5142554044723511,1.0,1.0,-3.3562049865722656,1.2855305671691897,2.070674419403076,0.5284596681594849,0.8332548141479492,0.8332548141479492,0.0,280.3780822753906,286.0,65411.4921875,0.0,3758.659912109375,1.0,278.2587890625,282.80499267578125,297.0000915527344,301.25750732421875,293.1499938964844,293.1499938964844,278.54998779296875,38671.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925755500793457,1.0,0.0,0.0,3.439147472381592,3.4391701221466064,7.892142548371339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.37109375,0.0,1329.826171875,1895.4371337890625,0.0,3642.176025390625,0.8609570264816284,1.0,0.0,3.0,1.0,0.0
17929620,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8532494306564331,0.5774583220481873,0.5248288512229919,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8655576705932617,0.6049069762229919,0.5772652626037598,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7599899768829346,0.4031256437301636,0.2869266867637634,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7572696805000305,0.398566335439682,0.3842495083808899,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6249582767486572,0.2189791351556778,1.0215829610824585,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,298.5867004394531,297.1949157714844,284.9873046875,1.0,0.6852633953094482,0.5120366811752319,0.5120366811752319,1.0,1.0,-3.356255531311035,1.281232237815857,2.075023412704468,0.5240635275840759,0.9044814109802246,0.9044814109802246,0.0,283.0696716308594,289.0,64752.13671875,0.0,3774.23974609375,1.0,278.540771484375,282.9002685546875,296.9397277832031,301.08013916015625,293.1499938964844,293.1499938964844,278.25,33775.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918951451778412,1.0,0.0,0.0,3.550487995147705,3.55051064491272,8.411421958953724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.5556640625,0.0,1409.06201171875,1895.4371337890625,0.0,3579.478515625,0.881346583366394,1.0,0.0,3.0,1.0,0.0
17929680,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8532494306564331,0.5774583220481873,0.5248288512229919,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8655576705932617,0.6049069762229919,0.5772652626037598,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7599899768829346,0.4031256437301636,0.2869266867637634,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7572696805000305,0.398566335439682,0.3842495083808899,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6249582767486572,0.2189791351556778,1.0215829610824585,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,298.5867004394531,297.1949157714844,284.9873046875,1.0,0.6852633953094482,0.5120366811752319,0.5120366811752319,1.0,1.0,-3.356255531311035,1.281232237815857,2.075023412704468,0.5240635275840759,0.9044814109802246,0.9044814109802246,0.0,283.0696716308594,289.0,64752.13671875,0.0,3774.23974609375,1.0,278.540771484375,282.9002685546875,296.9397277832031,301.08013916015625,293.1499938964844,293.1499938964844,278.25,33775.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918951451778412,1.0,0.0,0.0,3.550487995147705,3.55051064491272,8.411421958953724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.5556640625,0.0,1409.06201171875,1895.4371337890625,0.0,3579.478515625,0.881346583366394,1.0,0.0,3.0,1.0,0.0
17929740,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8497280478477478,0.5741801261901855,0.5222571492195129,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8641724586486816,0.606456995010376,0.5790390968322754,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.75824373960495,0.4031898081302643,0.2871776521205902,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7554337382316589,0.3984537124633789,0.384416401386261,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6231298446655273,0.2184167355298996,1.020130276679993,284.9120178222656,284.95001220703125,303.4708251953125,293.9308166503906,298.5839233398437,297.19158935546875,284.9117126464844,1.0,0.6866182684898376,0.5098180174827576,0.5098180174827576,1.0,1.0,-3.354058027267456,1.275945782661438,2.0781121253967285,0.519345760345459,0.8293701410293579,0.8293701410293579,0.0,286.30572509765625,277.0,65043.01953125,0.0,3787.484619140625,1.0,278.2592163085937,282.8041076660156,296.9477233886719,301.1806030273437,293.1499938964844,293.1499938964844,278.54998779296875,38504.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92585688829422,1.0,0.0,0.0,3.421379327774048,3.4214015007019043,7.810803595020843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.373046875,0.0,1310.947021484375,1895.4371337890625,0.0,3643.107666015625,0.8567628860473633,1.0,0.0,3.0,1.0,0.0
17929800,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8497280478477478,0.5741801261901855,0.5222571492195129,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8641724586486816,0.606456995010376,0.5790390968322754,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.75824373960495,0.4031898081302643,0.2871776521205902,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7554337382316589,0.3984537124633789,0.384416401386261,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6231298446655273,0.2184167355298996,1.020130276679993,284.9120178222656,284.95001220703125,303.4708251953125,293.9308166503906,298.5839233398437,297.19158935546875,284.9117126464844,1.0,0.6866182684898376,0.5098180174827576,0.5098180174827576,1.0,1.0,-3.354058027267456,1.275945782661438,2.0781121253967285,0.519345760345459,0.8293701410293579,0.8293701410293579,0.0,286.30572509765625,277.0,65043.01953125,0.0,3787.484619140625,1.0,278.2592163085937,282.8041076660156,296.9477233886719,301.1806030273437,293.1499938964844,293.1499938964844,278.54998779296875,38504.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92585688829422,1.0,0.0,0.0,3.421379327774048,3.4214015007019043,7.810803595020843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.373046875,0.0,1310.947021484375,1895.4371337890625,0.0,3643.107666015625,0.8567628860473633,1.0,0.0,3.0,1.0,0.0
17929860,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8513142466545105,0.5722187757492065,0.5201144218444824,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8679837584495544,0.6088827252388,0.5809559226036072,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7609977722167969,0.4040277302265167,0.2875047028064728,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7579746842384338,0.3989486694335937,0.3845702707767486,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.624657928943634,0.2182198911905288,1.0179716348648071,284.9859924316406,284.95001220703125,303.4907531738281,293.9046325683594,298.5861511230469,297.19610595703125,284.9852905273437,1.0,0.6838778257369995,0.5076790452003479,0.5076790452003479,1.0,1.0,-3.3517658710479736,1.2707459926605225,2.081019878387451,0.5146165490150452,0.8984279036521912,0.8984279036521912,0.0,282.0305480957031,265.0,64336.37890625,0.0,3757.515869140625,1.0,278.5405578613281,282.8988342285156,296.8869934082031,301.0014038085937,293.1499938964844,293.1499938964844,278.8500061035156,33839.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190095067024232,1.0,0.0,0.0,3.528639316558838,3.5286619663238525,8.30821761610423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.703125,0.0,1386.6630859375,1895.4371337890625,0.0,3580.0146484375,0.8764894604682922,1.0,0.0,3.0,1.0,0.0
17929920,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8513142466545105,0.5722187757492065,0.5201144218444824,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8679837584495544,0.6088827252388,0.5809559226036072,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7609977722167969,0.4040277302265167,0.2875047028064728,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7579746842384338,0.3989486694335937,0.3845702707767486,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.624657928943634,0.2182198911905288,1.0179716348648071,284.9859924316406,284.95001220703125,303.4907531738281,293.9046325683594,298.5861511230469,297.19610595703125,284.9852905273437,1.0,0.6838778257369995,0.5076790452003479,0.5076790452003479,1.0,1.0,-3.3517658710479736,1.2707459926605225,2.081019878387451,0.5146165490150452,0.8984279036521912,0.8984279036521912,0.0,282.0305480957031,265.0,64336.37890625,0.0,3757.515869140625,1.0,278.5405578613281,282.8988342285156,296.8869934082031,301.0014038085937,293.1499938964844,293.1499938964844,278.8500061035156,33839.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190095067024232,1.0,0.0,0.0,3.528639316558838,3.5286619663238525,8.30821761610423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.703125,0.0,1386.6630859375,1895.4371337890625,0.0,3580.0146484375,0.8764894604682922,1.0,0.0,3.0,1.0,0.0
17929980,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8559542894363403,0.5705311298370361,0.5182631015777588,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8750110268592834,0.6115535497665405,0.5830896496772766,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7665966749191284,0.4051778614521026,0.2880195379257202,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7632766962051392,0.3996966183185577,0.3849011659622192,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6283419132232666,0.2182715535163879,1.0164170265197754,285.0321044921875,284.95001220703125,303.5104675292969,293.8786926269531,298.589599609375,297.2027893066406,285.0287170410156,1.0,0.6795190572738647,0.5055400729179382,0.5055400729179382,1.0,1.0,-3.3512520790100098,1.266241192817688,2.085010766983032,0.5102016925811768,0.9890317916870116,0.9890317916870116,0.0,273.70220947265625,253.0,63935.67578125,0.0,3708.666259765625,1.0,278.84228515625,282.9647521972656,296.86798095703125,300.9415588378906,293.1499938964844,293.1499938964844,278.54998779296875,31493.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145906567573548,1.0,0.0,0.0,3.7115237712860094,3.711547613143921,9.191740559799656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.767578125,0.0,1568.41357421875,1895.4371337890625,0.0,3539.15673828125,0.915615737438202,1.0,0.0,3.0,1.0,0.0
17930040,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8559542894363403,0.5705311298370361,0.5182631015777588,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8750110268592834,0.6115535497665405,0.5830896496772766,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7665966749191284,0.4051778614521026,0.2880195379257202,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7632766962051392,0.3996966183185577,0.3849011659622192,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6283419132232666,0.2182715535163879,1.0164170265197754,285.0321044921875,284.95001220703125,303.5104675292969,293.8786926269531,298.589599609375,297.2027893066406,285.0287170410156,1.0,0.6795190572738647,0.5055400729179382,0.5055400729179382,1.0,1.0,-3.3512520790100098,1.266241192817688,2.085010766983032,0.5102016925811768,0.9890317916870116,0.9890317916870116,0.0,273.70220947265625,253.0,63935.67578125,0.0,3708.666259765625,1.0,278.84228515625,282.9647521972656,296.86798095703125,300.9415588378906,293.1499938964844,293.1499938964844,278.54998779296875,31493.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145906567573548,1.0,0.0,0.0,3.7115237712860094,3.711547613143921,9.191740559799656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.767578125,0.0,1568.41357421875,1895.4371337890625,0.0,3539.15673828125,0.915615737438202,1.0,0.0,3.0,1.0,0.0
17930100,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8585233688354492,0.5688540935516357,0.5170093774795532,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.878868818283081,0.6122750639915466,0.583907425403595,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7696935534477234,0.4052948355674743,0.28815358877182,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7662297487258911,0.3996685743331909,0.3849155306816101,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6304091811180115,0.2180835306644439,1.0153303146362305,284.8763427734375,284.95001220703125,303.520263671875,293.86590576171875,298.5878601074219,297.20086669921875,284.871826171875,1.0,0.6769071221351624,0.5044705867767334,0.5044705867767334,1.0,1.0,-3.3496077060699463,1.2633954286575315,2.086212158203125,0.5078157186508179,0.8870782256126404,0.8870782256126404,0.0,269.0494384765625,253.0,64928.22265625,0.0,3678.13427734375,1.0,278.5960388183594,282.7925720214844,296.9100646972656,301.16656494140625,293.1499938964844,293.1499938964844,278.54998779296875,35872.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220383167266846,1.0,0.0,0.0,3.706397533416748,3.706422090530396,9.166367931356944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.6015625,0.0,1595.8565673828125,1895.4371337890625,0.0,3607.957275390625,0.915690302848816,1.0,0.0,3.0,1.0,0.0
17930160,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.860714852809906,0.567004919052124,0.5151749849319458,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8824276328086853,0.6127979159355164,0.5842401385307312,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7724928259849548,0.4052476286888122,0.2880047261714935,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7689101696014404,0.3994702696800232,0.3845846652984619,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6322334408760071,0.2177615463733673,1.013229250907898,284.8871459960937,284.95001220703125,303.5299987792969,293.8532409667969,298.58477783203125,297.1968994140625,284.8887023925781,1.0,0.673931896686554,0.503436803817749,0.503436803817749,1.0,1.0,-3.3447012901306152,1.2592804431915283,2.085420846939087,0.5048328638076782,0.8696246147155762,0.8696246147155762,0.0,264.4599914550781,241.0,64520.05859375,0.0,3640.26123046875,1.0,278.5572509765625,282.8070983886719,296.8844909667969,301.083740234375,293.1499938964844,293.1499938964844,278.8500061035156,38298.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248100519180298,1.0,0.0,0.0,3.62680459022522,3.626828908920288,8.776909794505627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.224609375,0.0,1524.6031494140625,1895.4371337890625,0.0,3633.480224609375,0.9017795324325562,1.0,0.0,3.0,1.0,0.0
17930220,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8676146864891052,0.565211832523346,0.5127543807029724,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8919274806976318,0.6151849031448364,0.5857248306274414,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7802451252937317,0.4062874317169189,0.2882014513015747,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.776293933391571,0.3999978899955749,0.3844209909439087,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6373613476753235,0.2176664471626281,1.0100775957107544,284.9871826171875,284.95001220703125,303.5493469238281,293.8285217285156,298.58642578125,297.201171875,284.9857177734375,1.0,0.6677217483520508,0.5013692378997803,0.5013692378997803,1.0,1.0,-3.3398149013519287,1.2530754804611206,2.0867393016815186,0.4995746612548828,0.9505174160003662,0.9505174160003662,0.0,253.54116821289065,229.0,63643.99609375,0.0,3566.485595703125,1.0,278.843017578125,282.9256286621094,296.8126220703125,300.88311767578125,293.1499938964844,293.1499938964844,278.54998779296875,33750.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918162763118744,1.0,0.0,0.0,3.727394580841065,3.727418899536133,9.270518148696284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.6357421875,0.0,1603.803955078125,1895.4371337890625,0.0,3572.193603515625,0.9207999110221864,1.0,0.0,3.0,1.0,0.0
17930280,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8676146864891052,0.565211832523346,0.5127543807029724,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8919274806976318,0.6151849031448364,0.5857248306274414,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7802451252937317,0.4062874317169189,0.2882014513015747,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.776293933391571,0.3999978899955749,0.3844209909439087,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6373613476753235,0.2176664471626281,1.0100775957107544,284.9871826171875,284.95001220703125,303.5493469238281,293.8285217285156,298.58642578125,297.201171875,284.9857177734375,1.0,0.6677217483520508,0.5013692378997803,0.5013692378997803,1.0,1.0,-3.3398149013519287,1.2530754804611206,2.0867393016815186,0.4995746612548828,0.9505174160003662,0.9505174160003662,0.0,253.54116821289065,229.0,63643.99609375,0.0,3566.485595703125,1.0,278.843017578125,282.9256286621094,296.8126220703125,300.88311767578125,293.1499938964844,293.1499938964844,278.54998779296875,33750.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918162763118744,1.0,0.0,0.0,3.727394580841065,3.727418899536133,9.270518148696284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.6357421875,0.0,1603.803955078125,1895.4371337890625,0.0,3572.193603515625,0.9207999110221864,1.0,0.0,3.0,1.0,0.0
17930340,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8751181364059448,0.5622491240501404,0.5099866986274719,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9021320343017578,0.6167080402374268,0.5869565606117249,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7886821627616882,0.4067364335060119,0.288325548171997,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7843558192253113,0.3999938666820526,0.3841511607170105,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6430779695510864,0.2173128426074981,1.0069258213043213,284.8944091796875,284.95001220703125,303.5685119628906,293.8047180175781,298.58319091796875,297.1982116699219,284.8958740234375,1.0,0.6612089276313782,0.4993016123771667,0.4993016123771667,1.0,1.0,-3.3340096473693848,1.246446967124939,2.087562561035156,0.4943130612373352,0.8550428748130798,0.8550428748130798,0.0,242.42051696777344,217.0,63934.328125,0.0,3489.621826171875,1.0,278.55731201171875,282.8172302246094,296.8226928710937,300.9830322265625,293.1499938964844,293.1499938964844,278.8500061035156,39252.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253596067428588,1.0,0.0,0.0,3.585615634918213,3.585639715194702,8.578685992688406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9697265625,0.0,1486.6202392578125,1895.4371337890625,0.0,3638.53564453125,0.8937423229217529,1.0,0.0,3.0,1.0,0.0
17930400,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8751181364059448,0.5622491240501404,0.5099866986274719,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9021320343017578,0.6167080402374268,0.5869565606117249,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7886821627616882,0.4067364335060119,0.288325548171997,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7843558192253113,0.3999938666820526,0.3841511607170105,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6430779695510864,0.2173128426074981,1.0069258213043213,284.8944091796875,284.95001220703125,303.5685119628906,293.8047180175781,298.58319091796875,297.1982116699219,284.8958740234375,1.0,0.6612089276313782,0.4993016123771667,0.4993016123771667,1.0,1.0,-3.3340096473693848,1.246446967124939,2.087562561035156,0.4943130612373352,0.8550428748130798,0.8550428748130798,0.0,242.42051696777344,217.0,63934.328125,0.0,3489.621826171875,1.0,278.55731201171875,282.8172302246094,296.8226928710937,300.9830322265625,293.1499938964844,293.1499938964844,278.8500061035156,39252.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253596067428588,1.0,0.0,0.0,3.585615634918213,3.585639715194702,8.578685992688406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9697265625,0.0,1486.6202392578125,1895.4371337890625,0.0,3638.53564453125,0.8937423229217529,1.0,0.0,3.0,1.0,0.0
17930460,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.884770393371582,0.5608400702476501,0.5079520344734192,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9150658249855042,0.6193223595619202,0.5886631608009338,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7989702224731445,0.4081268906593323,0.2887645661830902,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7941900491714478,0.4007488489151001,0.3841868638992309,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6502469182014465,0.2174166887998581,1.0045058727264404,284.9928894042969,284.95001220703125,303.5874938964844,293.7821350097656,298.5868225097656,297.2049255371094,284.9915466308594,1.0,0.6546079516410828,0.4974218606948852,0.4974218606948852,1.0,1.0,-3.331266403198242,1.2414331436157229,2.0898332595825195,0.4897723793983459,0.9390418529510498,0.9390418529510498,0.0,230.4139862060547,205.0,63124.7265625,0.0,3415.026123046875,1.0,278.8426513671875,282.9335632324219,296.75994873046875,300.793701171875,293.1499938964844,293.1499938964844,278.54998779296875,33813.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174239039421082,1.0,0.0,0.0,3.689322710037232,3.6893467903137207,9.082106657842814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.94140625,0.0,1560.8204345703125,1895.4371337890625,0.0,3565.36572265625,0.9123091697692872,1.0,0.0,3.0,1.0,0.0
17930520,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.884770393371582,0.5608400702476501,0.5079520344734192,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9150658249855042,0.6193223595619202,0.5886631608009338,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7989702224731445,0.4081268906593323,0.2887645661830902,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7941900491714478,0.4007488489151001,0.3841868638992309,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6502469182014465,0.2174166887998581,1.0045058727264404,284.9928894042969,284.95001220703125,303.5874938964844,293.7821350097656,298.5868225097656,297.2049255371094,284.9915466308594,1.0,0.6546079516410828,0.4974218606948852,0.4974218606948852,1.0,1.0,-3.331266403198242,1.2414331436157229,2.0898332595825195,0.4897723793983459,0.9390418529510498,0.9390418529510498,0.0,230.4139862060547,205.0,63124.7265625,0.0,3415.026123046875,1.0,278.8426513671875,282.9335632324219,296.75994873046875,300.793701171875,293.1499938964844,293.1499938964844,278.54998779296875,33813.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174239039421082,1.0,0.0,0.0,3.689322710037232,3.6893467903137207,9.082106657842814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.94140625,0.0,1560.8204345703125,1895.4371337890625,0.0,3565.36572265625,0.9123091697692872,1.0,0.0,3.0,1.0,0.0
17930580,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.894653856754303,0.5581110715866089,0.505387008190155,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9292402863502502,0.6209416389465332,0.5899812579154968,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8094837665557861,0.4088135063648224,0.2890495955944061,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.804353654384613,0.4008853137493133,0.3840407133102417,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6579293012619019,0.2172100394964218,1.0019537210464478,284.90264892578125,284.95001220703125,303.6062927246094,293.760986328125,298.58465576171875,297.2029113769531,284.90380859375,1.0,0.6479158997535706,0.4955421090126037,0.4955421090126037,1.0,1.0,-3.3268723487854004,1.235716700553894,2.091155767440796,0.4851064085960388,0.8506933450698853,0.8506933450698853,0.0,218.81851196289065,193.0,63459.41796875,0.0,3339.120361328125,1.0,278.5575866699219,282.82666015625,296.7773742675781,300.9044494628906,293.1499938964844,293.1499938964844,278.8500061035156,39057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243662357330322,1.0,0.0,0.0,3.551865816116333,3.551889419555664,8.417951562478265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7041015625,0.0,1448.9664306640625,1895.4371337890625,0.0,3629.396728515625,0.8861504793167114,1.0,0.0,3.0,1.0,0.0
17930640,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.894653856754303,0.5581110715866089,0.505387008190155,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9292402863502502,0.6209416389465332,0.5899812579154968,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8094837665557861,0.4088135063648224,0.2890495955944061,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.804353654384613,0.4008853137493133,0.3840407133102417,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6579293012619019,0.2172100394964218,1.0019537210464478,284.90264892578125,284.95001220703125,303.6062927246094,293.760986328125,298.58465576171875,297.2029113769531,284.90380859375,1.0,0.6479158997535706,0.4955421090126037,0.4955421090126037,1.0,1.0,-3.3268723487854004,1.235716700553894,2.091155767440796,0.4851064085960388,0.8506933450698853,0.8506933450698853,0.0,218.81851196289065,193.0,63459.41796875,0.0,3339.120361328125,1.0,278.5575866699219,282.82666015625,296.7773742675781,300.9044494628906,293.1499938964844,293.1499938964844,278.8500061035156,39057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243662357330322,1.0,0.0,0.0,3.551865816116333,3.551889419555664,8.417951562478265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7041015625,0.0,1448.9664306640625,1895.4371337890625,0.0,3629.396728515625,0.8861504793167114,1.0,0.0,3.0,1.0,0.0
17930700,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9001989364624023,0.5574066638946533,0.5042082667350769,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9370172023773192,0.6221970319747925,0.5906700491905212,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8149905204772949,0.4095258414745331,0.2892173826694488,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8098264336585999,0.4012424647808075,0.3839712738990783,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6622181534767151,0.2172602862119674,1.0005998611450195,285.0125732421875,284.95001220703125,303.6156311035156,293.7510070800781,298.5859680175781,297.2056579589844,285.01336669921875,1.0,0.6445114016532898,0.4946022629737854,0.4946022629737854,1.0,1.0,-3.3247666358947754,1.2328983545303345,2.0918684005737305,0.4826657474040985,0.926882803440094,0.926882803440094,0.0,212.8843231201172,193.0,62630.06640625,0.0,3300.68310546875,1.0,278.7992858886719,282.951416015625,296.71832275390625,300.6807861328125,293.1499938964844,293.1499938964844,278.8500061035156,34259.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184029698371888,1.0,0.0,0.0,3.600746393203736,3.600769758224488,8.651240364088153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.6884765625,0.0,1466.2149658203125,1895.4371337890625,0.0,3574.41259765625,0.8946816921234131,1.0,0.0,3.0,1.0,0.0
17930760,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9069094657897948,0.5568134188652039,0.5034672021865845,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9458005428314208,0.6235604882240295,0.5917032361030579,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8212090730667114,0.4103572368621826,0.2896028459072113,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8159263730049133,0.4017067551612854,0.3841470777988434,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6673169136047363,0.2174029797315597,0.9999591708183287,284.9955749511719,284.95001220703125,303.6249084472656,293.74151611328125,298.5881042480469,297.2096862792969,284.994140625,1.0,0.6412188410758972,0.4936673641204834,0.4936673641204834,1.0,1.0,-3.3250205516815186,1.231033205986023,2.093987226486206,0.4807004630565643,0.9340083003044128,0.9340083003044128,0.0,206.63009643554688,181.0,62719.70703125,0.0,3265.776123046875,1.0,278.8424377441406,282.9374084472656,296.7191162109375,300.7247619628906,293.1499938964844,293.1499938964844,278.54998779296875,33641.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164624214172364,1.0,0.0,0.0,3.6622602939605713,3.6622841358184814,8.949354537435283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.2392578125,0.0,1529.144287109375,1895.4371337890625,0.0,3556.476318359375,0.9061450958251952,1.0,0.0,3.0,1.0,0.0
17930820,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9205993413925172,0.5542080998420715,0.5010033845901489,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9619468450546264,0.6251668334007263,0.593005895614624,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8330457210540771,0.4111806750297546,0.2899798452854156,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8273540139198303,0.4018934369087219,0.3840451836585998,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6773573160171509,0.2172636836767196,0.9977025389671326,284.9052124023437,284.95001220703125,303.6433410644531,293.7239685058594,298.5855712890625,297.2074890136719,284.90625,1.0,0.6344567537307739,0.4917976260185241,0.4917976260185241,1.0,1.0,-3.321249008178711,1.2255403995513916,2.09570860862732,0.4761134088039398,0.8474358916282654,0.8474358916282654,0.0,194.966796875,169.0,63082.66015625,0.0,3191.20556640625,1.0,278.55780029296875,282.8302307128906,296.74072265625,300.842041015625,293.1499938964844,293.1499938964844,278.8500061035156,38931.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234970211982728,1.0,0.0,0.0,3.528223991394043,3.528247356414795,8.306261634061229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.92578125,0.0,1423.0645751953125,1895.4371337890625,0.0,3621.395751953125,0.8808226585388184,1.0,0.0,3.0,1.0,0.0
17930880,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9205993413925172,0.5542080998420715,0.5010033845901489,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9619468450546264,0.6251668334007263,0.593005895614624,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8330457210540771,0.4111806750297546,0.2899798452854156,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8273540139198303,0.4018934369087219,0.3840451836585998,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6773573160171509,0.2172636836767196,0.9977025389671326,284.9052124023437,284.95001220703125,303.6433410644531,293.7239685058594,298.5855712890625,297.2074890136719,284.90625,1.0,0.6344567537307739,0.4917976260185241,0.4917976260185241,1.0,1.0,-3.321249008178711,1.2255403995513916,2.09570860862732,0.4761134088039398,0.8474358916282654,0.8474358916282654,0.0,194.966796875,169.0,63082.66015625,0.0,3191.20556640625,1.0,278.55780029296875,282.8302307128906,296.74072265625,300.842041015625,293.1499938964844,293.1499938964844,278.8500061035156,38931.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234970211982728,1.0,0.0,0.0,3.528223991394043,3.528247356414795,8.306261634061229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.92578125,0.0,1423.0645751953125,1895.4371337890625,0.0,3621.395751953125,0.8808226585388184,1.0,0.0,3.0,1.0,0.0
17930940,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9380569458007812,0.5529885292053223,0.4991725981235504,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9791597723960876,0.6277827620506287,0.5947263240814209,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8474255800247192,0.4128552973270416,0.2906279563903808,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.841005265712738,0.4027377665042877,0.3841840624809265,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.689583957195282,0.2175066322088241,0.9959548115730286,284.9953308105469,284.95001220703125,303.6615600585937,293.7085876464844,298.58868408203125,297.21417236328125,284.9944152832031,1.0,0.6277030110359192,0.4899278581142425,0.4899278581142425,1.0,1.0,-3.319952726364136,1.2210378646850586,2.098914861679077,0.471763551235199,0.929352343082428,0.929352343082428,0.0,182.7463531494141,157.0,62382.1171875,0.0,3119.108154296875,1.0,278.84149169921875,282.9386291503906,296.6868896484375,300.6693420410156,293.1499938964844,293.1499938964844,278.54998779296875,33654.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156287908554076,1.0,0.0,0.0,3.639937877655029,3.639961242675781,8.840589202918636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.0458984375,0.0,1504.5003662109375,1895.4371337890625,0.0,3548.7646484375,0.9013530015945436,1.0,0.0,3.0,1.0,0.0
17931000,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9380569458007812,0.5529885292053223,0.4991725981235504,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9791597723960876,0.6277827620506287,0.5947263240814209,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8474255800247192,0.4128552973270416,0.2906279563903808,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.841005265712738,0.4027377665042877,0.3841840624809265,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.689583957195282,0.2175066322088241,0.9959548115730286,284.9953308105469,284.95001220703125,303.6615600585937,293.7085876464844,298.58868408203125,297.21417236328125,284.9944152832031,1.0,0.6277030110359192,0.4899278581142425,0.4899278581142425,1.0,1.0,-3.319952726364136,1.2210378646850586,2.098914861679077,0.471763551235199,0.929352343082428,0.929352343082428,0.0,182.7463531494141,157.0,62382.1171875,0.0,3119.108154296875,1.0,278.84149169921875,282.9386291503906,296.6868896484375,300.6693420410156,293.1499938964844,293.1499938964844,278.54998779296875,33654.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156287908554076,1.0,0.0,0.0,3.639937877655029,3.639961242675781,8.840589202918636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.0458984375,0.0,1504.5003662109375,1895.4371337890625,0.0,3548.7646484375,0.9013530015945436,1.0,0.0,3.0,1.0,0.0
17931060,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9557446837425232,0.5504863262176514,0.4967811405658722,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9946916103363036,0.6294158101081848,0.5960378050804138,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8631890416145325,0.413826435804367,0.2910977602005005,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8558965921401978,0.4029429852962494,0.3840920329093933,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7026570439338684,0.2174178212881088,0.9938986897468568,284.90673828125,284.95001220703125,303.6796264648437,293.6956481933594,298.58599853515625,297.2120056152344,284.9076538085937,1.0,0.620887041091919,0.4880918860435486,0.4880918860435486,1.0,1.0,-3.316642999649048,1.2157517671585083,2.10089111328125,0.4672688841819763,0.8446032404899597,0.8446032404899597,0.0,171.07485961914062,160.0,62769.0703125,0.0,3045.775390625,1.0,278.5579528808594,282.8325500488281,296.7122497558594,300.791748046875,293.1499938964844,293.1499938964844,278.8500061035156,38856.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226028323173524,1.0,0.0,0.0,3.509089708328247,3.50911283493042,8.216412652473082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.705078125,0.0,1402.525146484375,1895.4371337890625,0.0,3613.15966796875,0.876544177532196,1.0,0.0,3.0,1.0,0.0
