time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931120,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9557446837425232,0.5504863262176514,0.4967811405658722,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9946916103363036,0.6294158101081848,0.5960378050804138,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8631890416145325,0.413826435804367,0.2910977602005005,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8558965921401978,0.4029429852962494,0.3840920329093933,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7026570439338684,0.2174178212881088,0.9938986897468568,284.90673828125,284.95001220703125,303.6796264648437,293.6956481933594,298.58599853515625,297.2120056152344,284.9076538085937,1.0,0.620887041091919,0.4880918860435486,0.4880918860435486,1.0,1.0,-3.316642999649048,1.2157517671585083,2.10089111328125,0.4672688841819763,0.8446032404899597,0.8446032404899597,0.0,171.07485961914062,160.0,62769.0703125,0.0,3045.775390625,1.0,278.5579528808594,282.8325500488281,296.7122497558594,300.791748046875,293.1499938964844,293.1499938964844,278.8500061035156,38856.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226028323173524,1.0,0.0,0.0,3.509089708328247,3.50911283493042,8.216412652473082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.705078125,0.0,1402.525146484375,1895.4371337890625,0.0,3613.15966796875,0.876544177532196,1.0,0.0,3.0,1.0,0.0
17931180,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9617130756378174,0.5493068099021912,0.4953237473964691,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6322429180145264,0.596291720867157,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8701254725456238,0.4155961275100708,0.2920733988285064,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8620666861534119,0.4037691354751587,0.3845595121383667,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7077621817588806,0.2176636457443237,0.993820071220398,284.9933166503906,284.95001220703125,303.697509765625,293.68536376953125,298.5887756347656,297.2190856933594,284.9914855957031,1.0,0.6179819107055664,0.4862558841705322,0.4862558841705322,1.0,1.0,-3.3100080490112305,1.2090545892715454,2.1009535789489746,0.4627561271190643,0.9244271516799928,0.9244271516799928,0.0,166.81057739257812,163.0,62054.86328125,0.0,3013.485107421875,1.0,278.8413391113281,282.93731689453125,296.663330078125,300.6264038085937,293.1499938964844,293.1499938964844,278.54998779296875,33629.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91466224193573,1.0,0.0,0.0,3.6233761310577393,3.623399496078491,8.760322884882044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.5693359375,0.0,1486.144775390625,1895.4371337890625,0.0,3539.819580078125,0.8975560665130615,1.0,0.0,3.0,1.0,0.0
17931240,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9617130756378174,0.5493068099021912,0.4953237473964691,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6322429180145264,0.596291720867157,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8701254725456238,0.4155961275100708,0.2920733988285064,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8620666861534119,0.4037691354751587,0.3845595121383667,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7077621817588806,0.2176636457443237,0.993820071220398,284.9933166503906,284.95001220703125,303.697509765625,293.68536376953125,298.5887756347656,297.2190856933594,284.9914855957031,1.0,0.6179819107055664,0.4862558841705322,0.4862558841705322,1.0,1.0,-3.3100080490112305,1.2090545892715454,2.1009535789489746,0.4627561271190643,0.9244271516799928,0.9244271516799928,0.0,166.81057739257812,163.0,62054.86328125,0.0,3013.485107421875,1.0,278.8413391113281,282.93731689453125,296.663330078125,300.6264038085937,293.1499938964844,293.1499938964844,278.54998779296875,33629.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91466224193573,1.0,0.0,0.0,3.6233761310577393,3.623399496078491,8.760322884882044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.5693359375,0.0,1486.144775390625,1895.4371337890625,0.0,3539.819580078125,0.8975560665130615,1.0,0.0,3.0,1.0,0.0
17931300,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.96377831697464,0.5480918288230896,0.4945106208324432,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.633558988571167,0.5921629667282104,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8729263544082642,0.4161419868469238,0.2925564646720886,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8645007014274597,0.4038967788219452,0.3847916722297668,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7097309231758118,0.2176442295312881,0.9938948750495912,284.87158203125,284.95001220703125,303.70635986328125,293.6813049316406,298.5892028808594,297.2206115722656,284.8707580566406,1.0,0.6175060272216797,0.485337883234024,0.485337883234024,1.0,1.0,-3.311842679977417,1.207862377166748,2.103980302810669,0.4603695273399353,0.8371998071670532,0.8371998071670532,0.0,165.3525390625,163.0,62774.47265625,0.0,3003.02978515625,1.0,278.598876953125,282.8021545410156,296.70947265625,300.8294982910156,293.1499938964844,293.1499938964844,278.54998779296875,38476.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202247262001038,1.0,0.0,0.0,3.5717341899871826,3.5717577934265137,8.512390650139423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.869140625,0.0,1465.9552001953125,1895.4371337890625,0.0,3591.23193359375,0.8871963024139404,1.0,0.0,3.0,1.0,0.0
17931360,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9631478190422058,0.5468243956565857,0.4933091998100281,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6348122358322144,0.5918580293655396,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8733857274055481,0.4166162014007568,0.2928621768951416,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8646652102470398,0.4039348363876343,0.3848136663436889,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7097498178482056,0.2175436168909073,0.9934600591659546,284.90789794921875,284.95001220703125,303.7151794433594,293.6780090332031,298.5888061523437,297.2209777832031,284.9089050292969,1.0,0.6171916723251343,0.4844697117805481,0.4844697117805481,1.0,1.0,-3.309900045394897,1.2051877975463867,2.10471248626709,0.4580797255039215,0.8413265347480774,0.8413265347480774,0.0,165.16848754882812,166.0,62455.796875,0.0,2997.806640625,1.0,278.5583801269531,282.8354797363281,296.6933288574219,300.75103759765625,293.1499938964844,293.1499938964844,278.8500061035156,38844.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921363115310669,1.0,0.0,0.0,3.489602565765381,3.4896254539489746,8.125408612613683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.8583984375,0.0,1382.2823486328125,1895.4371337890625,0.0,3601.732666015625,0.8722250461578369,1.0,0.0,3.0,1.0,0.0
17931420,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9621068239212036,0.5456660389900208,0.4920118153095245,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6381821036338806,0.5921642184257507,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8743621706962585,0.4184394776821136,0.2939848601818084,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.864953339099884,0.4047283232212066,0.3853985965251922,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7097411751747131,0.2177547514438629,0.9939389824867249,284.9961242675781,284.95001220703125,303.7326965332031,293.673828125,298.5936584472656,297.2301940917969,284.9953308105469,1.0,0.6175451874732971,0.4827333390712738,0.4827333390712738,1.0,1.0,-3.311329126358032,1.2019609212875366,2.109368324279785,0.4543825089931488,0.9229142665863036,0.9229142665863036,0.0,165.31813049316406,169.0,61872.859375,0.0,3001.772705078125,1.0,278.8412170410156,282.9410705566406,296.65106201171875,300.5962829589844,293.1499938964844,293.1499938964844,278.54998779296875,33517.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132718443870544,1.0,0.0,0.0,3.607736587524414,3.607759952545166,8.684862677910132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.6748046875,0.0,1468.297607421875,1895.4371337890625,0.0,3526.94287109375,0.8940272927284241,1.0,0.0,3.0,1.0,0.0
17931480,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9621068239212036,0.5456660389900208,0.4920118153095245,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6381821036338806,0.5921642184257507,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8743621706962585,0.4184394776821136,0.2939848601818084,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.864953339099884,0.4047283232212066,0.3853985965251922,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7097411751747131,0.2177547514438629,0.9939389824867249,284.9961242675781,284.95001220703125,303.7326965332031,293.673828125,298.5936584472656,297.2301940917969,284.9953308105469,1.0,0.6175451874732971,0.4827333390712738,0.4827333390712738,1.0,1.0,-3.311329126358032,1.2019609212875366,2.109368324279785,0.4543825089931488,0.9229142665863036,0.9229142665863036,0.0,165.31813049316406,169.0,61872.859375,0.0,3001.772705078125,1.0,278.8412170410156,282.9410705566406,296.65106201171875,300.5962829589844,293.1499938964844,293.1499938964844,278.54998779296875,33517.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132718443870544,1.0,0.0,0.0,3.607736587524414,3.607759952545166,8.684862677910132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.6748046875,0.0,1468.297607421875,1895.4371337890625,0.0,3526.94287109375,0.8940272927284241,1.0,0.0,3.0,1.0,0.0
17931540,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9588384628295898,0.5432518124580383,0.4901548624038696,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6402331590652466,0.5957252979278564,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8735140562057495,0.4195333123207092,0.2949041724205017,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8634930849075317,0.4048817157745361,0.3857496082782745,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7082753777503967,0.2176054716110229,0.9939860105514526,284.91180419921875,284.95001220703125,303.75,293.67303466796875,298.591552734375,297.2284851074219,284.91229248046875,1.0,0.6187684535980225,0.4809969663619995,0.4809969663619995,1.0,1.0,-3.3149631023406982,1.1995723247528076,2.11539077758789,0.4511341154575348,0.8433659672737122,0.8433659672737122,0.0,166.60379028320312,172.0,62429.7734375,0.0,3016.935546875,1.0,278.55865478515625,282.8364562988281,296.689453125,300.7401733398437,293.1499938964844,293.1499938964844,278.8500061035156,38436.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202479720115662,1.0,0.0,0.0,3.4882125854492188,3.4882354736328125,8.118937557810568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.041015625,0.0,1377.931640625,1895.4371337890625,0.0,3591.44677734375,0.8715446591377258,1.0,0.0,3.0,1.0,0.0
17931600,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9588384628295898,0.5432518124580383,0.4901548624038696,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6402331590652466,0.5957252979278564,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8735140562057495,0.4195333123207092,0.2949041724205017,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8634930849075317,0.4048817157745361,0.3857496082782745,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7082753777503967,0.2176054716110229,0.9939860105514526,284.91180419921875,284.95001220703125,303.75,293.67303466796875,298.591552734375,297.2284851074219,284.91229248046875,1.0,0.6187684535980225,0.4809969663619995,0.4809969663619995,1.0,1.0,-3.3149631023406982,1.1995723247528076,2.11539077758789,0.4511341154575348,0.8433659672737122,0.8433659672737122,0.0,166.60379028320312,172.0,62429.7734375,0.0,3016.935546875,1.0,278.55865478515625,282.8364562988281,296.689453125,300.7401733398437,293.1499938964844,293.1499938964844,278.8500061035156,38436.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202479720115662,1.0,0.0,0.0,3.4882125854492188,3.4882354736328125,8.118937557810568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.041015625,0.0,1377.931640625,1895.4371337890625,0.0,3591.44677734375,0.8715446591377258,1.0,0.0,3.0,1.0,0.0
17931660,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.962726891040802,0.5460563898086548,0.4916252493858337,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6478018760681152,0.5905909538269043,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8795084357261658,0.4256168901920318,0.2983230948448181,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8687341809272766,0.4099600911140442,0.3894289135932922,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7142165899276733,0.2223922461271286,1.01001238822937,285.01495361328125,284.95001220703125,303.7671813964844,293.6742248535156,298.6225280761719,297.2767333984375,285.0140991210937,1.0,0.621645987033844,0.479218453168869,0.479218453168869,1.0,1.0,-3.3383357524871826,1.2049139738082886,2.133421897888184,0.4508230090141296,0.9419901967048644,0.9419901967048644,0.0,165.9685516357422,175.0,62324.47265625,0.0,3064.355224609375,1.0,278.8420104980469,282.9481506347656,296.6560363769531,300.617431640625,293.1499938964844,293.1499938964844,278.54998779296875,32703.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130429625511168,1.0,0.0,0.0,3.6291990280151367,3.6292221546173096,8.788501872913912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.71875,0.0,1485.624267578125,1895.4371337890625,0.0,3524.822021484375,0.8980876803398132,1.0,0.0,3.0,1.0,0.0
17931720,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.962726891040802,0.5460563898086548,0.4916252493858337,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6478018760681152,0.5905909538269043,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8795084357261658,0.4256168901920318,0.2983230948448181,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8687341809272766,0.4099600911140442,0.3894289135932922,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7142165899276733,0.2223922461271286,1.01001238822937,285.01495361328125,284.95001220703125,303.7671813964844,293.6742248535156,298.6225280761719,297.2767333984375,285.0140991210937,1.0,0.621645987033844,0.479218453168869,0.479218453168869,1.0,1.0,-3.3383357524871826,1.2049139738082886,2.133421897888184,0.4508230090141296,0.9419901967048644,0.9419901967048644,0.0,165.9685516357422,175.0,62324.47265625,0.0,3064.355224609375,1.0,278.8420104980469,282.9481506347656,296.6560363769531,300.617431640625,293.1499938964844,293.1499938964844,278.54998779296875,32703.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130429625511168,1.0,0.0,0.0,3.6291990280151367,3.6292221546173096,8.788501872913912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.71875,0.0,1485.624267578125,1895.4371337890625,0.0,3524.822021484375,0.8980876803398132,1.0,0.0,3.0,1.0,0.0
17931780,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9626073241233826,0.5454692840576172,0.491741418838501,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.6534714698791504,0.5909443497657776,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8820815086364746,0.4289710223674774,0.3010733127593994,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8707345128059387,0.4124641418457031,0.3923418819904327,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7173587679862976,0.2250914722681045,1.0243821144104004,284.9208374023437,284.95001220703125,303.78424072265625,293.6757202148437,298.6360778808594,297.2979736328125,284.9221496582031,1.0,0.625573992729187,0.4774399101734161,0.4774399101734161,1.0,1.0,-3.363000869750977,1.2106388807296753,2.152362108230591,0.4510508477687835,0.866069495677948,0.866069495677948,0.0,167.16314697265625,178.0,63492.62890625,0.0,3125.695556640625,1.0,278.5577697753906,282.825439453125,296.7051086425781,300.81402587890625,293.1499938964844,293.1499938964844,278.8500061035156,37521.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226443767547609,1.0,0.0,0.0,3.555476665496826,3.555500030517578,8.435075642410084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2626953125,0.0,1441.6185302734375,1895.4371337890625,0.0,3613.5419921875,0.8857169151306152,1.0,0.0,3.0,1.0,0.0
17931840,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9626073241233826,0.5454692840576172,0.491741418838501,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.6534714698791504,0.5909443497657776,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8820815086364746,0.4289710223674774,0.3010733127593994,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8707345128059387,0.4124641418457031,0.3923418819904327,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7173587679862976,0.2250914722681045,1.0243821144104004,284.9208374023437,284.95001220703125,303.78424072265625,293.6757202148437,298.6360778808594,297.2979736328125,284.9221496582031,1.0,0.625573992729187,0.4774399101734161,0.4774399101734161,1.0,1.0,-3.363000869750977,1.2106388807296753,2.152362108230591,0.4510508477687835,0.866069495677948,0.866069495677948,0.0,167.16314697265625,178.0,63492.62890625,0.0,3125.695556640625,1.0,278.5577697753906,282.825439453125,296.7051086425781,300.81402587890625,293.1499938964844,293.1499938964844,278.8500061035156,37521.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226443767547609,1.0,0.0,0.0,3.555476665496826,3.555500030517578,8.435075642410084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2626953125,0.0,1441.6185302734375,1895.4371337890625,0.0,3613.5419921875,0.8857169151306152,1.0,0.0,3.0,1.0,0.0
17931900,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9612908959388732,0.5454768538475037,0.4915170073509216,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.6560552716255188,0.5930238962173462,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.882114589214325,0.4306537806987762,0.3021660149097442,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8704702258110046,0.4136106073856354,0.393367052078247,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7176692485809326,0.2261649221181869,1.0293763875961304,285.0325012207031,284.95001220703125,303.7927551269531,293.6766052246094,298.64111328125,297.3060302734375,285.033935546875,1.0,0.6276212930679321,0.4765506386756897,0.4765506386756897,1.0,1.0,-3.373783826828003,1.212864637374878,2.160919189453125,0.4507922828197479,0.94964599609375,0.94964599609375,0.0,168.29293823242188,178.0,62958.47265625,0.0,3156.271240234375,1.0,278.7997131347656,282.94805908203125,296.65771484375,300.6245422363281,293.1499938964844,293.1499938964844,278.8500061035156,33193.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181191325187684,1.0,0.0,0.0,3.622400999069214,3.6224241256713854,8.755608291721728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.189453125,0.0,1481.8431396484375,1895.4371337890625,0.0,3571.790771484375,0.8986119031906128,1.0,0.0,3.0,1.0,0.0
17931960,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9601869583129884,0.545520544052124,0.4916307330131531,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.6584808826446533,0.595125675201416,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8822609186172485,0.432338535785675,0.3033844530582428,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8702724575996399,0.4147343337535858,0.3944942057132721,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7179306745529175,0.2271519154310226,1.0342020988464355,285.01934814453125,284.95001220703125,303.8012084960937,293.67755126953125,298.64434814453125,297.3129272460937,285.01788330078125,1.0,0.6297492384910583,0.4754049777984619,0.4754049777984619,1.0,1.0,-3.385072946548462,1.214715600013733,2.1703574657440186,0.4500493705272674,0.9668235778808594,0.9668235778808594,0.0,169.45616149902344,181.0,63335.68359375,0.0,3188.361083984375,1.0,278.8426818847656,282.93341064453125,296.6684875488281,300.6976013183594,293.1499938964844,293.1499938964844,278.54998779296875,32546.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174944162368774,1.0,0.0,0.0,3.702727794647217,3.702751636505127,9.148225785793328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9189453125,0.0,1566.4129638671875,1895.4371337890625,0.0,3566.017822265625,0.9145447015762328,1.0,0.0,3.0,1.0,0.0
17932020,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.955554187297821,0.543915331363678,0.490660011768341,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6613333821296692,0.6021302938461304,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8805214166641235,0.4345230162143707,0.3051825761795044,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8679384589195251,0.4158902466297149,0.3959524035453796,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7167022824287415,0.2282805144786834,1.0408034324645996,284.9096984863281,284.95001220703125,303.818115234375,293.6797180175781,298.63946533203125,297.3099060058594,284.9112548828125,1.0,0.6339178085327148,0.4731136262416839,0.4731136262416839,1.0,1.0,-3.404191493988037,1.21689772605896,2.187293767929077,0.4478710293769836,0.8769476413726807,0.8769476413726807,0.0,172.5435028076172,184.0,64395.59765625,0.0,3249.644775390625,1.0,278.55718994140625,282.79986572265625,296.7103881835937,300.8808288574219,293.1499938964844,293.1499938964844,278.8500061035156,37780.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927299737930298,1.0,0.0,0.0,3.6265478134155273,3.6265718936920166,8.775666628935141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1455078125,0.0,1520.4688720703125,1895.4371337890625,0.0,3656.365966796875,0.9016059637069702,1.0,0.0,3.0,1.0,0.0
17932080,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.955554187297821,0.543915331363678,0.490660011768341,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6613333821296692,0.6021302938461304,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8805214166641235,0.4345230162143707,0.3051825761795044,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8679384589195251,0.4158902466297149,0.3959524035453796,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7167022824287415,0.2282805144786834,1.0408034324645996,284.9096984863281,284.95001220703125,303.818115234375,293.6797180175781,298.63946533203125,297.3099060058594,284.9112548828125,1.0,0.6339178085327148,0.4731136262416839,0.4731136262416839,1.0,1.0,-3.404191493988037,1.21689772605896,2.187293767929077,0.4478710293769836,0.8769476413726807,0.8769476413726807,0.0,172.5435028076172,184.0,64395.59765625,0.0,3249.644775390625,1.0,278.55718994140625,282.79986572265625,296.7103881835937,300.8808288574219,293.1499938964844,293.1499938964844,278.8500061035156,37780.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927299737930298,1.0,0.0,0.0,3.6265478134155273,3.6265718936920166,8.775666628935141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1455078125,0.0,1520.4688720703125,1895.4371337890625,0.0,3656.365966796875,0.9016059637069702,1.0,0.0,3.0,1.0,0.0
17932140,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9512397050857544,0.5436277985572815,0.4901581406593323,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6642812490463257,0.6090711951255798,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8789764642715454,0.4374522268772125,0.3071109056472778,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8657034635543823,0.4175717830657959,0.3974354863166809,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7152628302574158,0.2294912636280059,1.046286702156067,285.0160217285156,284.95001220703125,303.8349304199219,293.68218994140625,298.6368103027344,297.310546875,285.0146789550781,1.0,0.63798987865448,0.470822274684906,0.470822274684906,1.0,1.0,-3.4226295948028564,1.2187252044677734,2.203904390335083,0.4453307092189789,0.9788209795951844,0.9788209795951844,0.0,175.6013641357422,187.0,64045.33203125,0.0,3309.828857421875,1.0,278.8431396484375,282.9183044433594,296.670654296875,300.74737548828125,293.1499938964844,293.1499938964844,278.54998779296875,32902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215484857559204,1.0,0.0,0.0,3.758193492889404,3.758218050003052,9.424354061593476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.9697265625,0.0,1633.0408935546875,1895.4371337890625,0.0,3603.442138671875,0.92725932598114,1.0,0.0,3.0,1.0,0.0
17932200,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9512397050857544,0.5436277985572815,0.4901581406593323,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6642812490463257,0.6090711951255798,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8789764642715454,0.4374522268772125,0.3071109056472778,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8657034635543823,0.4175717830657959,0.3974354863166809,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7152628302574158,0.2294912636280059,1.046286702156067,285.0160217285156,284.95001220703125,303.8349304199219,293.68218994140625,298.6368103027344,297.310546875,285.0146789550781,1.0,0.63798987865448,0.470822274684906,0.470822274684906,1.0,1.0,-3.4226295948028564,1.2187252044677734,2.203904390335083,0.4453307092189789,0.9788209795951844,0.9788209795951844,0.0,175.6013641357422,187.0,64045.33203125,0.0,3309.828857421875,1.0,278.8431396484375,282.9183044433594,296.670654296875,300.74737548828125,293.1499938964844,293.1499938964844,278.54998779296875,32902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215484857559204,1.0,0.0,0.0,3.758193492889404,3.758218050003052,9.424354061593476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.9697265625,0.0,1633.0408935546875,1895.4371337890625,0.0,3603.442138671875,0.92725932598114,1.0,0.0,3.0,1.0,0.0
17932260,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9458895325660706,0.5418899655342102,0.4890617728233337,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6657364964485168,0.6170215010643005,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8767175078392029,0.4394619464874267,0.3087699711322784,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8628232479095459,0.4184593856334686,0.3986055552959442,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7131598591804504,0.2301420420408249,1.0504934787750244,284.90399169921875,284.95001220703125,303.8516845703125,293.6849975585937,298.6268920898437,297.2997131347656,284.9057922363281,1.0,0.6419493556022644,0.4686366319656372,0.4686366319656372,1.0,1.0,-3.439340353012085,1.2200212478637695,2.2193191051483154,0.4427148401737213,0.8843622803688049,0.8843622803688049,0.0,178.94857788085938,190.0,65046.55078125,0.0,3368.265625,1.0,278.5566101074219,282.78369140625,296.7126770019531,300.92535400390625,293.1499938964844,293.1499938964844,278.8500061035156,38066.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306737780570984,1.0,0.0,0.0,3.6761691570281982,3.6761937141418457,9.017460342874984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.658203125,0.0,1578.049560546875,1895.4371337890625,0.0,3687.315673828125,0.9127418398857116,1.0,0.0,3.0,1.0,0.0
17932320,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9458895325660706,0.5418899655342102,0.4890617728233337,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6657364964485168,0.6170215010643005,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8767175078392029,0.4394619464874267,0.3087699711322784,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8628232479095459,0.4184593856334686,0.3986055552959442,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7131598591804504,0.2301420420408249,1.0504934787750244,284.90399169921875,284.95001220703125,303.8516845703125,293.6849975585937,298.6268920898437,297.2997131347656,284.9057922363281,1.0,0.6419493556022644,0.4686366319656372,0.4686366319656372,1.0,1.0,-3.439340353012085,1.2200212478637695,2.2193191051483154,0.4427148401737213,0.8843622803688049,0.8843622803688049,0.0,178.94857788085938,190.0,65046.55078125,0.0,3368.265625,1.0,278.5566101074219,282.78369140625,296.7126770019531,300.92535400390625,293.1499938964844,293.1499938964844,278.8500061035156,38066.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306737780570984,1.0,0.0,0.0,3.6761691570281982,3.6761937141418457,9.017460342874984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.658203125,0.0,1578.049560546875,1895.4371337890625,0.0,3687.315673828125,0.9127418398857116,1.0,0.0,3.0,1.0,0.0
17932380,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9413903951644896,0.5415815711021423,0.4885150790214538,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6677804589271545,0.6241523027420044,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8751147985458374,0.442360907793045,0.3106552362442016,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8605122566223145,0.420031189918518,0.3999541103839874,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7113461494445801,0.2310860008001327,1.054587483406067,285.0170288085937,284.95001220703125,303.86834716796875,293.6881408691406,298.6220703125,297.296875,285.0157775878906,1.0,0.6457955241203308,0.466450959444046,0.466450959444046,1.0,1.0,-3.456068515777588,1.2212560176849363,2.234812498092652,0.439871609210968,0.9896047711372375,0.9896047711372375,0.0,182.05067443847656,193.0,64599.39453125,0.0,3425.83154296875,1.0,278.84344482421875,282.9098205566406,296.6741027832031,300.786376953125,293.1499938964844,293.1499938964844,278.54998779296875,33107.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244096875190736,1.0,0.0,0.0,3.79874587059021,3.798770904541016,9.628836323827272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.794921875,0.0,1682.511474609375,1895.4371337890625,0.0,3629.796875,0.936576247215271,1.0,0.0,3.0,1.0,0.0
17932440,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9413903951644896,0.5415815711021423,0.4885150790214538,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6677804589271545,0.6241523027420044,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8751147985458374,0.442360907793045,0.3106552362442016,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8605122566223145,0.420031189918518,0.3999541103839874,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7113461494445801,0.2310860008001327,1.054587483406067,285.0170288085937,284.95001220703125,303.86834716796875,293.6881408691406,298.6220703125,297.296875,285.0157775878906,1.0,0.6457955241203308,0.466450959444046,0.466450959444046,1.0,1.0,-3.456068515777588,1.2212560176849363,2.234812498092652,0.439871609210968,0.9896047711372375,0.9896047711372375,0.0,182.05067443847656,193.0,64599.39453125,0.0,3425.83154296875,1.0,278.84344482421875,282.9098205566406,296.6741027832031,300.786376953125,293.1499938964844,293.1499938964844,278.54998779296875,33107.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244096875190736,1.0,0.0,0.0,3.79874587059021,3.798770904541016,9.628836323827272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.794921875,0.0,1682.511474609375,1895.4371337890625,0.0,3629.796875,0.936576247215271,1.0,0.0,3.0,1.0,0.0
17932500,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9391724467277528,0.5408110022544861,0.4882353246212005,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6683340072631836,0.627647876739502,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8743780851364136,0.4434478878974914,0.3116220533847809,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8594325184822083,0.4205290675163269,0.4006695449352264,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7104899287223816,0.231395423412323,1.056755781173706,284.8828430175781,284.95001220703125,303.8766784667969,293.6898193359375,298.6172180175781,297.2918395996094,284.8799133300781,1.0,0.6477209329605103,0.4653581380844116,0.4653581380844116,1.0,1.0,-3.4645707607269287,1.2218891382217407,2.242681741714477,0.4384879767894745,0.9006458520889282,0.9006458520889282,0.0,183.6020355224609,193.0,65749.8203125,0.0,3455.132080078125,1.0,278.5943298339844,282.7548217773437,296.7265930175781,301.0207824707031,293.1499938964844,293.1499938964844,278.54998779296875,36627.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308539628982544,1.0,0.0,0.0,3.7841200828552246,3.784145593643189,9.554833013680764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.73828125,0.0,1692.4356689453125,1895.4371337890625,0.0,3688.966552734375,0.9339661598205566,1.0,0.0,3.0,1.0,0.0
17932560,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9359171986579896,0.5398390889167786,0.4874260723590851,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6685587763786316,0.6315107941627502,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8728639483451843,0.4443670213222503,0.3123167157173157,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8576353788375854,0.4208517074584961,0.4010652005672455,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7089751362800598,0.2315674275159835,1.0579888820648191,284.9013977050781,284.95001220703125,303.8849792480469,293.69158935546875,298.6107482910156,297.2843933105469,284.9031982421875,1.0,0.6495229601860046,0.4642848074436188,0.4642848074436188,1.0,1.0,-3.471040964126587,1.2217614650726318,2.249279499053955,0.436806172132492,0.8923158049583435,0.8923158049583435,0.0,185.45196533203125,196.0,65599.328125,0.0,3481.4892578125,1.0,278.5566711425781,282.77203369140625,296.7174072265625,300.9653015136719,293.1499938964844,293.1499938964844,278.8500061035156,38085.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933141827583313,1.0,0.0,0.0,3.71759033203125,3.717615365982056,9.221813570547964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.5712890625,0.0,1625.5693359375,1895.4371337890625,0.0,3709.905517578125,0.9220346212387084,1.0,0.0,3.0,1.0,0.0
17932620,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.930355191230774,0.5395140647888184,0.4868896901607513,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9975039958953856,0.6704607009887695,0.634647011756897,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.870467483997345,0.4472734332084656,0.3142248392105102,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8545640110969543,0.4223620295524597,0.4023814499378204,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7062814235687256,0.2323817610740661,1.0615947246551514,285.0160827636719,284.95001220703125,303.90155029296875,293.6954040527344,298.6062316894531,297.2826843261719,285.01483154296875,1.0,0.6528778672218323,0.4621381461620331,0.4621381461620331,1.0,1.0,-3.482394218444824,1.220860719680786,2.261533498764038,0.4329816997051239,0.9976484179496764,0.9976484179496764,0.0,189.0389862060547,199.0,65021.75,0.0,3529.985107421875,1.0,278.8437194824219,282.9017333984375,296.6797180175781,300.8204650878906,293.1499938964844,293.1499938964844,278.54998779296875,33303.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265934824943542,1.0,0.0,0.0,3.831387281417847,3.831412553787232,9.795021469471976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.521484375,0.0,1723.3140869140625,1895.4371337890625,0.0,3649.8779296875,0.9440888166427612,1.0,0.0,3.0,1.0,0.0
17932680,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.930355191230774,0.5395140647888184,0.4868896901607513,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9975039958953856,0.6704607009887695,0.634647011756897,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.870467483997345,0.4472734332084656,0.3142248392105102,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8545640110969543,0.4223620295524597,0.4023814499378204,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7062814235687256,0.2323817610740661,1.0615947246551514,285.0160827636719,284.95001220703125,303.90155029296875,293.6954040527344,298.6062316894531,297.2826843261719,285.01483154296875,1.0,0.6528778672218323,0.4621381461620331,0.4621381461620331,1.0,1.0,-3.482394218444824,1.220860719680786,2.261533498764038,0.4329816997051239,0.9976484179496764,0.9976484179496764,0.0,189.0389862060547,199.0,65021.75,0.0,3529.985107421875,1.0,278.8437194824219,282.9017333984375,296.6797180175781,300.8204650878906,293.1499938964844,293.1499938964844,278.54998779296875,33303.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265934824943542,1.0,0.0,0.0,3.831387281417847,3.831412553787232,9.795021469471976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.521484375,0.0,1723.3140869140625,1895.4371337890625,0.0,3649.8779296875,0.9440888166427612,1.0,0.0,3.0,1.0,0.0
17932740,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.92375510931015,0.5377387404441833,0.4858174920082092,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9941514730453492,0.6717096567153931,0.6362023949623108,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.867347240447998,0.4492681324481964,0.3159117102622986,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8508660793304443,0.4231070280075073,0.4034661650657654,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7030064463615417,0.2327513098716735,1.0646603107452393,284.8955383300781,284.95001220703125,303.9180908203125,293.69952392578125,298.5965881347656,297.2738647460937,284.8973083496094,1.0,0.65587317943573,0.4599914848804474,0.4599914848804474,1.0,1.0,-3.489994764328003,1.2184463739395142,2.271548271179199,0.4286022186279297,0.8948482275009155,0.8948482275009155,0.0,192.9634704589844,202.0,65914.734375,0.0,3571.716064453125,1.0,278.5560913085937,282.76104736328125,296.7230529785156,300.9932556152344,293.1499938964844,293.1499938964844,278.8500061035156,38355.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348606467247008,1.0,0.0,0.0,3.7444510459899902,3.744476318359375,9.355555903312052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.2421875,0.0,1658.8935546875,1895.4371337890625,0.0,3725.612060546875,0.9280875325202942,1.0,0.0,3.0,1.0,0.0
17932800,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.92375510931015,0.5377387404441833,0.4858174920082092,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9941514730453492,0.6717096567153931,0.6362023949623108,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.867347240447998,0.4492681324481964,0.3159117102622986,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8508660793304443,0.4231070280075073,0.4034661650657654,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7030064463615417,0.2327513098716735,1.0646603107452393,284.8955383300781,284.95001220703125,303.9180908203125,293.69952392578125,298.5965881347656,297.2738647460937,284.8973083496094,1.0,0.65587317943573,0.4599914848804474,0.4599914848804474,1.0,1.0,-3.489994764328003,1.2184463739395142,2.271548271179199,0.4286022186279297,0.8948482275009155,0.8948482275009155,0.0,192.9634704589844,202.0,65914.734375,0.0,3571.716064453125,1.0,278.5560913085937,282.76104736328125,296.7230529785156,300.9932556152344,293.1499938964844,293.1499938964844,278.8500061035156,38355.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348606467247008,1.0,0.0,0.0,3.7444510459899902,3.744476318359375,9.355555903312052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.2421875,0.0,1658.8935546875,1895.4371337890625,0.0,3725.612060546875,0.9280875325202942,1.0,0.0,3.0,1.0,0.0
17932860,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9192295670509338,0.5374351739883423,0.485258936882019,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9920780658721924,0.6742998361587524,0.6383513808250427,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8657606244087219,0.4522216916084289,0.3178226351737976,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8485612869262695,0.4245846569538116,0.4047150909900665,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7008856534957886,0.2335064560174942,1.0678309202194214,285.0153503417969,284.95001220703125,303.9345703125,293.7039794921875,298.5953369140625,297.2767639160156,285.0142822265625,1.0,0.6587193608283997,0.4579918980598449,0.4579918980598449,1.0,1.0,-3.4995105266571045,1.217082142829895,2.282428503036499,0.4245656132698059,1.0,1.0,0.0,196.01356506347656,205.0,65259.62890625,0.0,3613.068359375,1.0,278.8438415527344,282.8966979980469,296.6856689453125,300.84161376953125,293.1499938964844,293.1499938964844,278.54998779296875,33484.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927746057510376,1.0,0.0,0.0,3.8500075340271,3.850033044815064,9.890459296002518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.5673828125,0.0,1747.4298095703125,1895.4371337890625,0.0,3660.464111328125,0.9484345316886902,1.0,0.0,3.0,1.0,0.0
17932920,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9192295670509338,0.5374351739883423,0.485258936882019,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9920780658721924,0.6742998361587524,0.6383513808250427,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8657606244087219,0.4522216916084289,0.3178226351737976,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8485612869262695,0.4245846569538116,0.4047150909900665,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7008856534957886,0.2335064560174942,1.0678309202194214,285.0153503417969,284.95001220703125,303.9345703125,293.7039794921875,298.5953369140625,297.2767639160156,285.0142822265625,1.0,0.6587193608283997,0.4579918980598449,0.4579918980598449,1.0,1.0,-3.4995105266571045,1.217082142829895,2.282428503036499,0.4245656132698059,1.0,1.0,0.0,196.01356506347656,205.0,65259.62890625,0.0,3613.068359375,1.0,278.8438415527344,282.8966979980469,296.6856689453125,300.84161376953125,293.1499938964844,293.1499938964844,278.54998779296875,33484.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927746057510376,1.0,0.0,0.0,3.8500075340271,3.850033044815064,9.890459296002518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.5673828125,0.0,1747.4298095703125,1895.4371337890625,0.0,3660.464111328125,0.9484345316886902,1.0,0.0,3.0,1.0,0.0
