time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932980,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9138044714927672,0.5357155203819275,0.4842121303081512,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9893327355384828,0.6757391095161438,0.6401620507240295,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.863479733467102,0.454281747341156,0.3195385634899139,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8456551432609558,0.4253173172473907,0.4057669043540954,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6982359886169434,0.2338429093360901,1.0706467628479004,284.8963623046875,284.95001220703125,303.9510192871094,293.708740234375,298.5873107910156,297.2697448730469,284.8979187011719,1.0,0.6614761352539062,0.4559922814369201,0.4559922814369201,1.0,1.0,-3.507155656814575,1.214942216873169,2.2922134399414062,0.420428603887558,0.8991141319274902,0.8991141319274902,0.0,199.48507690429688,208.0,66165.9140625,0.0,3652.546875,1.0,278.55682373046875,282.75689697265625,296.7301940917969,301.015625,293.1499938964844,293.1499938964844,278.8500061035156,38308.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356587529182434,1.0,0.0,0.0,3.763218402862549,3.7632439136505127,9.449571507502696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.888671875,0.0,1680.625244140625,1895.4371337890625,0.0,3732.898193359375,0.932287573814392,1.0,0.0,3.0,1.0,0.0
17933040,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9138044714927672,0.5357155203819275,0.4842121303081512,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9893327355384828,0.6757391095161438,0.6401620507240295,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.863479733467102,0.454281747341156,0.3195385634899139,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8456551432609558,0.4253173172473907,0.4057669043540954,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6982359886169434,0.2338429093360901,1.0706467628479004,284.8963623046875,284.95001220703125,303.9510192871094,293.708740234375,298.5873107910156,297.2697448730469,284.8979187011719,1.0,0.6614761352539062,0.4559922814369201,0.4559922814369201,1.0,1.0,-3.507155656814575,1.214942216873169,2.2922134399414062,0.420428603887558,0.8991141319274902,0.8991141319274902,0.0,199.48507690429688,208.0,66165.9140625,0.0,3652.546875,1.0,278.55682373046875,282.75689697265625,296.7301940917969,301.015625,293.1499938964844,293.1499938964844,278.8500061035156,38308.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356587529182434,1.0,0.0,0.0,3.763218402862549,3.7632439136505127,9.449571507502696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.888671875,0.0,1680.625244140625,1895.4371337890625,0.0,3732.898193359375,0.932287573814392,1.0,0.0,3.0,1.0,0.0
17933100,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.911300778388977,0.5354753732681274,0.4836984872817993,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.988022804260254,0.6769309639930725,0.6410273313522339,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8624478578567505,0.4557023644447326,0.3203815221786499,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8442846536636353,0.4259631335735321,0.4062329530715942,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6969427466392517,0.2341431528329849,1.0717411041259766,285.0220642089844,284.95001220703125,303.9592590332031,293.7112731933594,298.5860595703125,297.2704467773437,285.0243835449219,1.0,0.6627600193023682,0.4549925029277801,0.4549925029277801,1.0,1.0,-3.5104613304138184,1.2136681079864502,2.296793222427368,0.4181192815303802,0.986200213432312,0.986200213432312,0.0,201.1190490722656,208.0,65277.5234375,0.0,3670.479248046875,1.0,278.8048095703125,282.8991394042969,296.6832275390625,300.8023681640625,293.1499938964844,293.1499938964844,278.8500061035156,34343.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301592111587524,1.0,0.0,0.0,3.803772449493408,3.803797721862793,9.654334007791476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.9501953125,0.0,1698.15576171875,1895.4371337890625,0.0,3682.600341796875,0.9401647448539734,1.0,0.0,3.0,1.0,0.0
17933160,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.909998655319214,0.5354515910148621,0.4836878180503845,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9875402450561525,0.6783348321914673,0.6423391699790955,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8623443841934204,0.4573071300983429,0.3214940428733825,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8437623977661133,0.4267822802066803,0.406997948884964,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.696433961391449,0.2345677018165588,1.0736440420150757,285.0181884765625,284.95001220703125,303.96746826171875,293.7138671875,298.5865478515625,297.27349853515625,285.0173034667969,1.0,0.6641835570335388,0.4540241360664367,0.4540241360664367,1.0,1.0,-3.5165703296661377,1.2135131359100342,2.3030571937561035,0.416349321603775,1.0,1.0,0.0,202.3143310546875,211.0,65476.5703125,0.0,3692.71923828125,1.0,278.843994140625,282.8950500488281,296.6948547363281,300.8646545410156,293.1499938964844,293.1499938964844,278.54998779296875,33618.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284901022911072,1.0,0.0,0.0,3.864197254180908,3.864223003387451,9.96349740489677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.078125,0.0,1765.920166015625,1895.4371337890625,0.0,3667.2939453125,0.9517013430595398,1.0,0.0,3.0,1.0,0.0
17933220,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9052603840827942,0.5337657332420349,0.4826770722866058,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9849116206169128,0.6797116994857788,0.6441069841384888,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8603917956352234,0.4594227373600006,0.3232520818710327,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8411534428596497,0.4274920225143432,0.4080306589603424,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6940004825592041,0.2348690032958984,1.076303005218506,284.8965759277344,284.95001220703125,303.98388671875,293.71929931640625,298.5787658691406,297.2667236328125,284.8980712890625,1.0,0.6668496131896973,0.4520874619483948,0.4520874619483948,1.0,1.0,-3.5240464210510254,1.2113633155822754,2.31268310546875,0.4122636318206787,0.90374356508255,0.90374356508255,0.0,205.68052673339844,214.0,66417.1328125,0.0,3731.487548828125,1.0,278.5567321777344,282.75225830078125,296.74053955078125,301.04150390625,293.1499938964844,293.1499938964844,278.25,38244.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363385438919068,1.0,0.0,0.0,3.781651258468628,3.781677007675171,9.542369525661345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.3681640625,0.0,1702.0260009765625,1895.4371337890625,0.0,3739.099853515625,0.936337947845459,1.0,0.0,3.0,1.0,0.0
17933280,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9052603840827942,0.5337657332420349,0.4826770722866058,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9849116206169128,0.6797116994857788,0.6441069841384888,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8603917956352234,0.4594227373600006,0.3232520818710327,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8411534428596497,0.4274920225143432,0.4080306589603424,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6940004825592041,0.2348690032958984,1.076303005218506,284.8965759277344,284.95001220703125,303.98388671875,293.71929931640625,298.5787658691406,297.2667236328125,284.8980712890625,1.0,0.6668496131896973,0.4520874619483948,0.4520874619483948,1.0,1.0,-3.5240464210510254,1.2113633155822754,2.31268310546875,0.4122636318206787,0.90374356508255,0.90374356508255,0.0,205.68052673339844,214.0,66417.1328125,0.0,3731.487548828125,1.0,278.5567321777344,282.75225830078125,296.74053955078125,301.04150390625,293.1499938964844,293.1499938964844,278.25,38244.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363385438919068,1.0,0.0,0.0,3.781651258468628,3.781677007675171,9.542369525661345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.3681640625,0.0,1702.0260009765625,1895.4371337890625,0.0,3739.099853515625,0.936337947845459,1.0,0.0,3.0,1.0,0.0
17933340,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.900054395198822,0.5321425795555115,0.4812161326408386,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9815879464149476,0.6809715628623962,0.6453213691711426,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8578288555145264,0.4615080058574676,0.3247283697128296,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8379467129707336,0.4280536472797394,0.4086406826972961,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6909005045890808,0.2349949032068252,1.0774431228637695,284.8895263671875,284.95001220703125,304.00030517578125,293.7250671386719,298.5705261230469,297.259765625,284.8908386230469,1.0,0.6691413521766663,0.4501507878303528,0.4501507878303528,1.0,1.0,-3.527628421783448,1.2077120542526243,2.319916248321533,0.40740966796875,0.8386117219924927,0.8386117219924927,0.0,209.27197265625,217.0,66462.0390625,0.0,3762.06396484375,1.0,278.2582092285156,282.7193298339844,296.7320861816406,301.0509948730469,293.1499938964844,293.1499938964844,278.54998779296875,40519.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401410818099976,1.0,0.0,0.0,3.55877685546875,3.55880093574524,8.450741688648122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.9658203125,0.0,1466.994384765625,1895.4371337890625,0.0,3773.7275390625,0.888958215713501,1.0,0.0,3.0,1.0,0.0
17933400,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.900054395198822,0.5321425795555115,0.4812161326408386,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9815879464149476,0.6809715628623962,0.6453213691711426,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8578288555145264,0.4615080058574676,0.3247283697128296,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8379467129707336,0.4280536472797394,0.4086406826972961,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6909005045890808,0.2349949032068252,1.0774431228637695,284.8895263671875,284.95001220703125,304.00030517578125,293.7250671386719,298.5705261230469,297.259765625,284.8908386230469,1.0,0.6691413521766663,0.4501507878303528,0.4501507878303528,1.0,1.0,-3.527628421783448,1.2077120542526243,2.319916248321533,0.40740966796875,0.8386117219924927,0.8386117219924927,0.0,209.27197265625,217.0,66462.0390625,0.0,3762.06396484375,1.0,278.2582092285156,282.7193298339844,296.7320861816406,301.0509948730469,293.1499938964844,293.1499938964844,278.54998779296875,40519.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401410818099976,1.0,0.0,0.0,3.55877685546875,3.55880093574524,8.450741688648122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.9658203125,0.0,1466.994384765625,1895.4371337890625,0.0,3773.7275390625,0.888958215713501,1.0,0.0,3.0,1.0,0.0
17933460,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8976832628250122,0.5321451425552368,0.4810450971126556,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9805160164833068,0.6836541295051575,0.64765465259552,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8576434850692749,0.4647848606109619,0.3268985748291015,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8368881940841675,0.4296145737171173,0.4099866449832916,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6897873282432556,0.2357338219881057,1.0804588794708252,284.9998474121094,284.95001220703125,304.0166931152344,293.73114013671875,298.5717468261719,297.26629638671875,284.99951171875,1.0,0.6717225909233093,0.4482647776603699,0.4482647776603699,1.0,1.0,-3.538076400756836,1.2067235708236694,2.331352710723877,0.4036230444908142,0.9313324689865112,0.9313324689865112,0.0,211.6193084716797,220.0,65870.4609375,0.0,3802.4111328125,1.0,278.5416564941406,282.8465576171875,296.7028503417969,300.8970947265625,293.1499938964844,293.1499938964844,278.25,33993.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308015704154968,1.0,0.0,0.0,3.65758752822876,3.65761137008667,8.926531904762669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.2001953125,0.0,1526.5821533203125,1895.4371337890625,0.0,3688.486328125,0.9057369828224182,1.0,0.0,3.0,1.0,0.0
17933520,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8976832628250122,0.5321451425552368,0.4810450971126556,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9805160164833068,0.6836541295051575,0.64765465259552,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8576434850692749,0.4647848606109619,0.3268985748291015,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8368881940841675,0.4296145737171173,0.4099866449832916,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6897873282432556,0.2357338219881057,1.0804588794708252,284.9998474121094,284.95001220703125,304.0166931152344,293.73114013671875,298.5717468261719,297.26629638671875,284.99951171875,1.0,0.6717225909233093,0.4482647776603699,0.4482647776603699,1.0,1.0,-3.538076400756836,1.2067235708236694,2.331352710723877,0.4036230444908142,0.9313324689865112,0.9313324689865112,0.0,211.6193084716797,220.0,65870.4609375,0.0,3802.4111328125,1.0,278.5416564941406,282.8465576171875,296.7028503417969,300.8970947265625,293.1499938964844,293.1499938964844,278.25,33993.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308015704154968,1.0,0.0,0.0,3.65758752822876,3.65761137008667,8.926531904762669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.2001953125,0.0,1526.5821533203125,1895.4371337890625,0.0,3688.486328125,0.9057369828224182,1.0,0.0,3.0,1.0,0.0
17933580,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8938589692115784,0.530745267868042,0.4802000522613525,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9781929850578308,0.685128927230835,0.6494355797767639,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8562668561935425,0.4671585261821747,0.3287868797779083,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8347910046577454,0.4304418265819549,0.411072164773941,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6877741813659668,0.2360810190439224,1.0831276178359983,284.9168395996094,284.95001220703125,304.0331115722656,293.7375793457031,298.5655517578125,297.26202392578125,284.9176025390625,1.0,0.6743288040161133,0.4463787674903869,0.4463787674903869,1.0,1.0,-3.5459980964660645,1.204724669456482,2.341273546218872,0.3996421098709106,0.8567333221435547,0.8567333221435547,0.0,214.78155517578125,223.0,66568.9375,0.0,3841.51318359375,1.0,278.2577514648437,282.7399597167969,296.7518005371094,301.0635986328125,293.1499938964844,293.1499938964844,278.54998779296875,38309.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937154233455658,1.0,0.0,0.0,3.5493972301483154,3.5494208335876465,8.406254323745088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.1845703125,0.0,1440.9007568359375,1895.4371337890625,0.0,3746.537353515625,0.8850016593933105,1.0,0.0,3.0,1.0,0.0
17933640,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8938589692115784,0.530745267868042,0.4802000522613525,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9781929850578308,0.685128927230835,0.6494355797767639,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8562668561935425,0.4671585261821747,0.3287868797779083,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8347910046577454,0.4304418265819549,0.411072164773941,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6877741813659668,0.2360810190439224,1.0831276178359983,284.9168395996094,284.95001220703125,304.0331115722656,293.7375793457031,298.5655517578125,297.26202392578125,284.9176025390625,1.0,0.6743288040161133,0.4463787674903869,0.4463787674903869,1.0,1.0,-3.5459980964660645,1.204724669456482,2.341273546218872,0.3996421098709106,0.8567333221435547,0.8567333221435547,0.0,214.78155517578125,223.0,66568.9375,0.0,3841.51318359375,1.0,278.2577514648437,282.7399597167969,296.7518005371094,301.0635986328125,293.1499938964844,293.1499938964844,278.54998779296875,38309.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937154233455658,1.0,0.0,0.0,3.5493972301483154,3.5494208335876465,8.406254323745088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.1845703125,0.0,1440.9007568359375,1895.4371337890625,0.0,3746.537353515625,0.8850016593933105,1.0,0.0,3.0,1.0,0.0
17933700,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.892059862613678,0.5305793285369873,0.4798156917095184,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9770851731300354,0.6862775683403015,0.6503094434738159,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8556590676307678,0.4687010943889618,0.3297394812107086,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8337962627410889,0.4311068952083587,0.411584734916687,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6867902874946594,0.2363786399364471,1.084265947341919,285.02215576171875,284.95001220703125,304.04132080078125,293.74090576171875,298.56494140625,297.263671875,285.0224609375,1.0,0.6755868792533875,0.4454357922077179,0.4454357922077179,1.0,1.0,-3.5497121810913086,1.2036240100860596,2.346088171005249,0.397482305765152,0.934115469455719,0.934115469455719,0.0,216.2950592041016,223.0,65869.890625,0.0,3860.1015625,1.0,278.4993896484375,282.8607482910156,296.71051025390625,300.8670654296875,293.1499938964844,293.1499938964844,278.54998779296875,33786.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316548705101012,1.0,0.0,0.0,3.606366634368897,3.606389760971069,8.678267136019713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8662109375,0.0,1468.80078125,1895.4371337890625,0.0,3696.30029296875,0.8954618573188782,1.0,0.0,3.0,1.0,0.0
17933760,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8909715414047241,0.5304885506629944,0.4798012673854828,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9765843152999878,0.6875109672546387,0.6515170931816101,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8556540608406067,0.4703250229358673,0.330898642539978,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8333454728126526,0.4318548738956451,0.4123231470584869,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6863258481025696,0.2367460876703262,1.086033821105957,285.0058898925781,284.95001220703125,304.0495300292969,293.74432373046875,298.5650939941406,297.2663879394531,285.004638671875,1.0,0.6769632697105408,0.4444893896579742,0.4444893896579742,1.0,1.0,-3.5555548667907715,1.2032899856567385,2.352264881134033,0.395671546459198,0.9448944926261902,0.9448944926261902,0.0,217.5074920654297,226.0,66115.828125,0.0,3882.302734375,1.0,278.5423278808594,282.846435546875,296.72540283203125,300.9354858398437,293.1499938964844,293.1499938964844,278.25,33234.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301406145095824,1.0,0.0,0.0,3.673284292221069,3.6733078956604,9.003313152788905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.11328125,0.0,1538.405517578125,1895.4371337890625,0.0,3682.4296875,0.908414900302887,1.0,0.0,3.0,1.0,0.0
17933820,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8868845105171204,0.528904378414154,0.4787998497486114,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.973858118057251,0.6886979937553406,0.6530450582504272,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8540337681770325,0.4725944697856903,0.3327260315418243,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.831002414226532,0.4325078427791595,0.4132642745971679,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6840606331825256,0.2369702607393264,1.0882571935653689,284.91131591796875,284.95001220703125,304.06597900390625,293.7514038085937,298.5572509765625,297.2601318359375,284.91229248046875,1.0,0.6795046925544739,0.4425966143608093,0.4425966143608093,1.0,1.0,-3.562202215194702,1.2007005214691162,2.361501693725586,0.391423225402832,0.861777663230896,0.861777663230896,0.0,220.9067230224609,229.0,66859.2578125,0.0,3919.935546875,1.0,278.257568359375,282.7301025390625,296.77081298828125,301.1029968261719,293.1499938964844,293.1499938964844,278.54998779296875,38199.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375610947608948,1.0,0.0,0.0,3.572277545928955,3.572301387786865,8.514981573171099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.0068359375,0.0,1464.512939453125,1895.4371337890625,0.0,3750.244873046875,0.8899149298667908,1.0,0.0,3.0,1.0,0.0
17933880,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8868845105171204,0.528904378414154,0.4787998497486114,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.973858118057251,0.6886979937553406,0.6530450582504272,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8540337681770325,0.4725944697856903,0.3327260315418243,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.831002414226532,0.4325078427791595,0.4132642745971679,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6840606331825256,0.2369702607393264,1.0882571935653689,284.91131591796875,284.95001220703125,304.06597900390625,293.7514038085937,298.5572509765625,297.2601318359375,284.91229248046875,1.0,0.6795046925544739,0.4425966143608093,0.4425966143608093,1.0,1.0,-3.562202215194702,1.2007005214691162,2.361501693725586,0.391423225402832,0.861777663230896,0.861777663230896,0.0,220.9067230224609,229.0,66859.2578125,0.0,3919.935546875,1.0,278.257568359375,282.7301025390625,296.77081298828125,301.1029968261719,293.1499938964844,293.1499938964844,278.54998779296875,38199.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375610947608948,1.0,0.0,0.0,3.572277545928955,3.572301387786865,8.514981573171099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.0068359375,0.0,1464.512939453125,1895.4371337890625,0.0,3750.244873046875,0.8899149298667908,1.0,0.0,3.0,1.0,0.0
17933940,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8839631080627441,0.5285927057266235,0.4783301055431366,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9720792770385742,0.6909120082855225,0.6549460291862488,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8533700108528137,0.4757549166679382,0.3348203301429748,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8294769525527954,0.4338181018829345,0.4144046902656555,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6825035214424133,0.2375437021255493,1.090725660324097,285.003662109375,284.95001220703125,304.0824584960937,293.7588195800781,298.5560913085937,297.2637939453125,285.00274658203125,1.0,0.6820349097251892,0.440703809261322,0.440703809261322,1.0,1.0,-3.570775032043457,1.1987920999526978,2.371983051300049,0.3872052729129791,0.9496609568595886,0.9496609568595886,0.0,223.7032623291016,232.0,66364.5390625,0.0,3958.99560546875,1.0,278.5418395996094,282.8404846191406,296.7417907714844,300.96844482421875,293.1499938964844,293.1499938964844,278.25,33346.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307865500450134,1.0,0.0,0.0,3.691046953201294,3.691070795059204,9.090597359318052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.8662109375,0.0,1559.239990234375,1895.4371337890625,0.0,3688.348876953125,0.9127017855644226,1.0,0.0,3.0,1.0,0.0
17934000,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8839631080627441,0.5285927057266235,0.4783301055431366,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9720792770385742,0.6909120082855225,0.6549460291862488,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8533700108528137,0.4757549166679382,0.3348203301429748,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8294769525527954,0.4338181018829345,0.4144046902656555,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6825035214424133,0.2375437021255493,1.090725660324097,285.003662109375,284.95001220703125,304.0824584960937,293.7588195800781,298.5560913085937,297.2637939453125,285.00274658203125,1.0,0.6820349097251892,0.440703809261322,0.440703809261322,1.0,1.0,-3.570775032043457,1.1987920999526978,2.371983051300049,0.3872052729129791,0.9496609568595886,0.9496609568595886,0.0,223.7032623291016,232.0,66364.5390625,0.0,3958.99560546875,1.0,278.5418395996094,282.8404846191406,296.7417907714844,300.96844482421875,293.1499938964844,293.1499938964844,278.25,33346.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307865500450134,1.0,0.0,0.0,3.691046953201294,3.691070795059204,9.090597359318052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.8662109375,0.0,1559.239990234375,1895.4371337890625,0.0,3688.348876953125,0.9127017855644226,1.0,0.0,3.0,1.0,0.0
17934060,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8800248503684998,0.5270017981529236,0.4773128032684326,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9693084955215454,0.6919752359390259,0.6563495993614197,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.851852536201477,0.4780473411083221,0.3366587162017822,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8271955847740173,0.4344039857387543,0.4152758717536926,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6802701354026794,0.2377031743526458,1.0926350355148315,284.9086608886719,284.95001220703125,304.09893798828125,293.7665405273437,298.548095703125,297.2572937011719,284.9096984863281,1.0,0.684481680393219,0.4388527274131775,0.4388527274131775,1.0,1.0,-3.5768051147460938,1.195994853973389,2.380810022354126,0.3828823566436767,0.8644017577171326,0.8644017577171326,0.0,227.097885131836,235.0,67095.6015625,0.0,3995.289794921875,1.0,278.2574157714844,282.7236328125,296.7857666015625,301.13348388671875,293.1499938964844,293.1499938964844,278.54998779296875,38275.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381110072135924,1.0,0.0,0.0,3.589811325073242,3.5898351669311523,8.598774456913816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.5263671875,0.0,1483.9754638671875,1895.4371337890625,0.0,3755.2548828125,0.8938577175140381,1.0,0.0,3.0,1.0,0.0
17934120,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8800248503684998,0.5270017981529236,0.4773128032684326,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9693084955215454,0.6919752359390259,0.6563495993614197,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.851852536201477,0.4780473411083221,0.3366587162017822,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8271955847740173,0.4344039857387543,0.4152758717536926,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6802701354026794,0.2377031743526458,1.0926350355148315,284.9086608886719,284.95001220703125,304.09893798828125,293.7665405273437,298.548095703125,297.2572937011719,284.9096984863281,1.0,0.684481680393219,0.4388527274131775,0.4388527274131775,1.0,1.0,-3.5768051147460938,1.195994853973389,2.380810022354126,0.3828823566436767,0.8644017577171326,0.8644017577171326,0.0,227.097885131836,235.0,67095.6015625,0.0,3995.289794921875,1.0,278.2574157714844,282.7236328125,296.7857666015625,301.13348388671875,293.1499938964844,293.1499938964844,278.54998779296875,38275.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381110072135924,1.0,0.0,0.0,3.589811325073242,3.5898351669311523,8.598774456913816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.5263671875,0.0,1483.9754638671875,1895.4371337890625,0.0,3755.2548828125,0.8938577175140381,1.0,0.0,3.0,1.0,0.0
17934180,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8772642612457275,0.5267050862312317,0.4768501222133636,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9675465822219848,0.6941006779670715,0.6581579446792603,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8513076305389404,0.4812644720077514,0.3387858867645263,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8257469534873962,0.4356747567653656,0.4163717031478882,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6787691116333008,0.2382342666387558,1.094884753227234,285.0035095214844,284.95001220703125,304.115478515625,293.77459716796875,298.54705810546875,297.2611083984375,285.0026550292969,1.0,0.6869344711303711,0.4370016455650329,0.4370016455650329,1.0,1.0,-3.5849974155426025,1.1939682960510254,2.391029119491577,0.3786145448684692,0.9532160758972168,0.9532160758972168,0.0,229.8598480224609,238.0,66573.9921875,0.0,4033.466796875,1.0,278.5419616699219,282.836669921875,296.7571105957031,300.997314453125,293.1499938964844,293.1499938964844,278.25,33405.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312314391136168,1.0,0.0,0.0,3.7059249877929688,3.705949068069458,9.164031098407576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.310546875,0.0,1576.5689697265625,1895.4371337890625,0.0,3692.423583984375,0.9160903096199036,1.0,0.0,3.0,1.0,0.0
17934240,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8772642612457275,0.5267050862312317,0.4768501222133636,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9675465822219848,0.6941006779670715,0.6581579446792603,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8513076305389404,0.4812644720077514,0.3387858867645263,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8257469534873962,0.4356747567653656,0.4163717031478882,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6787691116333008,0.2382342666387558,1.094884753227234,285.0035095214844,284.95001220703125,304.115478515625,293.77459716796875,298.54705810546875,297.2611083984375,285.0026550292969,1.0,0.6869344711303711,0.4370016455650329,0.4370016455650329,1.0,1.0,-3.5849974155426025,1.1939682960510254,2.391029119491577,0.3786145448684692,0.9532160758972168,0.9532160758972168,0.0,229.8598480224609,238.0,66573.9921875,0.0,4033.466796875,1.0,278.5419616699219,282.836669921875,296.7571105957031,300.997314453125,293.1499938964844,293.1499938964844,278.25,33405.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312314391136168,1.0,0.0,0.0,3.7059249877929688,3.705949068069458,9.164031098407576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.310546875,0.0,1576.5689697265625,1895.4371337890625,0.0,3692.423583984375,0.9160903096199036,1.0,0.0,3.0,1.0,0.0
17934300,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8757743239402771,0.525969922542572,0.4765686094760895,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9665504693984984,0.6946584582328796,0.6590333580970764,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8509486317634583,0.482481986284256,0.3398443162441253,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8249559998512268,0.4360082745552063,0.4169310629367828,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6779832243919373,0.2383452802896499,1.0961546897888184,284.87908935546875,284.95001220703125,304.123779296875,293.7787475585937,298.54351806640625,297.25860595703125,284.8778686523437,1.0,0.6882015466690063,0.4360761046409607,0.4360761046409607,1.0,1.0,-3.5891926288604736,1.1929645538330078,2.396228075027466,0.3766049444675445,0.8672549724578857,0.8672549724578857,0.0,231.35372924804688,238.0,67543.7890625,0.0,4053.553466796875,1.0,278.2964172363281,282.6941223144531,296.8093566894531,301.22509765625,293.1499938964844,293.1499938964844,278.25,37510.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936919629573822,1.0,0.0,0.0,3.674659967422485,3.674684524536133,9.010058192870928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.859375,0.0,1572.15771484375,1895.4371337890625,0.0,3744.3984375,0.9098151326179504,1.0,0.0,3.0,1.0,0.0
17934360,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8735254406929016,0.5251237750053406,0.4758464694023132,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9647923111915588,0.6950657367706299,0.659476101398468,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8499349355697632,0.483601301908493,0.3406585454940796,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8235635757446289,0.4362184703350067,0.4172063171863556,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6766251921653748,0.2383561134338379,1.096626877784729,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,298.5390014648437,297.2546081542969,284.90887451171875,1.0,0.6893181204795837,0.435178279876709,0.435178279876709,1.0,1.0,-3.5907371044158936,1.191057205200195,2.3996801376342773,0.3742261826992035,0.8669734597206116,0.8669734597206116,0.0,233.2281188964844,241.0,67305.796875,0.0,4069.094970703125,1.0,278.2574462890625,282.7191772460937,296.8018493652344,301.16326904296875,293.1499938964844,293.1499938964844,278.54998779296875,38329.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384554028511048,1.0,0.0,0.0,3.604409694671631,3.60443377494812,8.668852160553797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.5849609375,0.0,1500.2469482421875,1895.4371337890625,0.0,3758.390869140625,0.8971379995346069,1.0,0.0,3.0,1.0,0.0
17934420,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8708949685096741,0.5248396992683411,0.4753842651844024,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9630269408226012,0.6971051096916199,0.6611918210983276,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8494818806648254,0.4868793189525604,0.3428198993206024,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8221649527549744,0.4374547302722931,0.4182622730731964,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6751720905303955,0.2388563305139541,1.0987164974212646,285.00396728515625,284.95001220703125,304.1487121582031,293.79168701171875,298.5382080078125,297.2585754394531,285.0027770996094,1.0,0.6917135715484619,0.4333826303482055,0.4333826303482055,1.0,1.0,-3.598618984222412,1.1889848709106443,2.4096343517303467,0.3699509799480438,0.9569658041000366,0.9569658041000366,0.0,235.97686767578125,244.0,66774.6875,0.0,4106.669921875,1.0,278.5428466796875,282.8333740234375,296.7733459472656,301.0265197753906,293.1499938964844,293.1499938964844,278.25,33378.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314752221107484,1.0,0.0,0.0,3.7212538719177246,3.721277952194214,9.239997780241538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1708984375,0.0,1593.8980712890625,1895.4371337890625,0.0,3694.656005859375,0.9192626476287842,1.0,0.0,3.0,1.0,0.0
17934480,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8708949685096741,0.5248396992683411,0.4753842651844024,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9630269408226012,0.6971051096916199,0.6611918210983276,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8494818806648254,0.4868793189525604,0.3428198993206024,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8221649527549744,0.4374547302722931,0.4182622730731964,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6751720905303955,0.2388563305139541,1.0987164974212646,285.00396728515625,284.95001220703125,304.1487121582031,293.79168701171875,298.5382080078125,297.2585754394531,285.0027770996094,1.0,0.6917135715484619,0.4333826303482055,0.4333826303482055,1.0,1.0,-3.598618984222412,1.1889848709106443,2.4096343517303467,0.3699509799480438,0.9569658041000366,0.9569658041000366,0.0,235.97686767578125,244.0,66774.6875,0.0,4106.669921875,1.0,278.5428466796875,282.8333740234375,296.7733459472656,301.0265197753906,293.1499938964844,293.1499938964844,278.25,33378.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314752221107484,1.0,0.0,0.0,3.7212538719177246,3.721277952194214,9.239997780241538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1708984375,0.0,1593.8980712890625,1895.4371337890625,0.0,3694.656005859375,0.9192626476287842,1.0,0.0,3.0,1.0,0.0
17934540,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8673190474510193,0.5232539772987366,0.4743885993957519,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9602632522583008,0.6979618072509766,0.6624221205711365,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8482187986373901,0.4892535805702209,0.3447265923023224,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8200409412384033,0.4379505515098572,0.4190605282783508,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6730979681015015,0.2389428615570068,1.100322723388672,284.90679931640625,284.95001220703125,304.1654052734375,293.8007202148437,298.5301208496094,297.25201416015625,284.9079284667969,1.0,0.6940467953681946,0.4315869808197021,0.4315869808197021,1.0,1.0,-3.604096651077272,1.1859911680221558,2.4181056022644043,0.3653903007507324,0.8696979284286499,0.8696979284286499,0.0,239.33755493164065,247.0,67516.0859375,0.0,4141.79638671875,1.0,278.2572021484375,282.7147216796875,296.8193664550781,301.19403076171875,293.1499938964844,293.1499938964844,278.54998779296875,38316.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387028217315674,1.0,0.0,0.0,3.619134426116944,3.6191585063934326,8.739824579606648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.375,0.0,1516.2869873046875,1895.4371337890625,0.0,3760.6435546875,0.9003832340240479,1.0,0.0,3.0,1.0,0.0
17934600,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8673190474510193,0.5232539772987366,0.4743885993957519,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9602632522583008,0.6979618072509766,0.6624221205711365,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8482187986373901,0.4892535805702209,0.3447265923023224,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8200409412384033,0.4379505515098572,0.4190605282783508,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6730979681015015,0.2389428615570068,1.100322723388672,284.90679931640625,284.95001220703125,304.1654052734375,293.8007202148437,298.5301208496094,297.25201416015625,284.9079284667969,1.0,0.6940467953681946,0.4315869808197021,0.4315869808197021,1.0,1.0,-3.604096651077272,1.1859911680221558,2.4181056022644043,0.3653903007507324,0.8696979284286499,0.8696979284286499,0.0,239.33755493164065,247.0,67516.0859375,0.0,4141.79638671875,1.0,278.2572021484375,282.7147216796875,296.8193664550781,301.19403076171875,293.1499938964844,293.1499938964844,278.54998779296875,38316.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387028217315674,1.0,0.0,0.0,3.619134426116944,3.6191585063934326,8.739824579606648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.375,0.0,1516.2869873046875,1895.4371337890625,0.0,3760.6435546875,0.9003832340240479,1.0,0.0,3.0,1.0,0.0
17934660,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8648005127906799,0.5229722857475281,0.4739257991313934,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9584811329841614,0.6999062895774841,0.6640441417694092,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8478394746780396,0.4925874471664428,0.346922904253006,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8186702132225037,0.4391463994979858,0.4200757443904876,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6716821789741516,0.239412248134613,1.102266550064087,285.0046691894531,284.95001220703125,304.1821594238281,293.8100891113281,298.5295715332031,297.25604248046875,285.00347900390625,1.0,0.696390688419342,0.4298537373542785,0.4298537373542785,1.0,1.0,-3.611682415008545,1.1839067935943604,2.427775621414185,0.3610439598560333,0.960743248462677,0.960743248462677,0.0,242.08087158203125,250.0,66964.8125,0.0,4178.830078125,1.0,278.5429382324219,282.830810546875,296.7915344238281,301.056884765625,293.1499938964844,293.1499938964844,278.25,33400.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316769242286682,1.0,0.0,0.0,3.734171152114868,3.734195709228516,9.304258128395304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.0,0.0,1608.9481201171875,1895.4371337890625,0.0,3696.50244140625,0.922195553779602,1.0,0.0,3.0,1.0,0.0
17934720,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8648005127906799,0.5229722857475281,0.4739257991313934,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9584811329841614,0.6999062895774841,0.6640441417694092,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8478394746780396,0.4925874471664428,0.346922904253006,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8186702132225037,0.4391463994979858,0.4200757443904876,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6716821789741516,0.239412248134613,1.102266550064087,285.0046691894531,284.95001220703125,304.1821594238281,293.8100891113281,298.5295715332031,297.25604248046875,285.00347900390625,1.0,0.696390688419342,0.4298537373542785,0.4298537373542785,1.0,1.0,-3.611682415008545,1.1839067935943604,2.427775621414185,0.3610439598560333,0.960743248462677,0.960743248462677,0.0,242.08087158203125,250.0,66964.8125,0.0,4178.830078125,1.0,278.5429382324219,282.830810546875,296.7915344238281,301.056884765625,293.1499938964844,293.1499938964844,278.25,33400.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316769242286682,1.0,0.0,0.0,3.734171152114868,3.734195709228516,9.304258128395304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.0,0.0,1608.9481201171875,1895.4371337890625,0.0,3696.50244140625,0.922195553779602,1.0,0.0,3.0,1.0,0.0
17934780,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8613879084587097,0.5213845372200012,0.4729325473308563,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9557213187217712,0.7006567716598511,0.6651815176010132,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.846685528755188,0.4950025677680969,0.3488617241382599,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.816597580909729,0.4395955502986908,0.420833945274353,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6696826219558716,0.2394673824310302,1.103739619255066,284.9059753417969,284.95001220703125,304.1990051269531,293.8197937011719,298.5216064453125,297.2494506835937,284.9071655273437,1.0,0.6986751556396484,0.428120493888855,0.428120493888855,1.0,1.0,-3.616882085800171,1.1809054613113403,2.435976505279541,0.3566795289516449,0.8723727464675903,0.8723727464675903,0.0,245.4395446777344,253.0,67718.1640625,0.0,4213.4248046875,1.0,278.2571105957031,282.7106628417969,296.8382568359375,301.225830078125,293.1499938964844,293.1499938964844,278.54998779296875,38321.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938862919807434,1.0,0.0,0.0,3.6331264972686768,3.633150815963745,8.807534186416888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.5478515625,0.0,1531.76953125,1895.4371337890625,0.0,3762.100341796875,0.9034864902496338,1.0,0.0,3.0,1.0,0.0
