time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934840,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8613879084587097,0.5213845372200012,0.4729325473308563,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9557213187217712,0.7006567716598511,0.6651815176010132,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.846685528755188,0.4950025677680969,0.3488617241382599,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.816597580909729,0.4395955502986908,0.420833945274353,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6696826219558716,0.2394673824310302,1.103739619255066,284.9059753417969,284.95001220703125,304.1990051269531,293.8197937011719,298.5216064453125,297.2494506835937,284.9071655273437,1.0,0.6986751556396484,0.428120493888855,0.428120493888855,1.0,1.0,-3.616882085800171,1.1809054613113403,2.435976505279541,0.3566795289516449,0.8723727464675903,0.8723727464675903,0.0,245.4395446777344,253.0,67718.1640625,0.0,4213.4248046875,1.0,278.2571105957031,282.7106628417969,296.8382568359375,301.225830078125,293.1499938964844,293.1499938964844,278.54998779296875,38321.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938862919807434,1.0,0.0,0.0,3.6331264972686768,3.633150815963745,8.807534186416888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.5478515625,0.0,1531.76953125,1895.4371337890625,0.0,3762.100341796875,0.9034864902496338,1.0,0.0,3.0,1.0,0.0
17934900,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8598396182060242,0.5211774706840515,0.4724875092506408,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.954462707042694,0.7015072703361511,0.6657435297966003,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8462318778038025,0.4966353178024292,0.3498521149158478,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8156445026397705,0.4401108622550964,0.4211863279342651,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6687384247779846,0.2396394312381744,1.104272484779358,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,298.5207214355469,297.2507019042969,285.0195617675781,1.0,0.6997555494308472,0.4272539019584656,0.4272539019584656,1.0,1.0,-3.619271278381348,1.1793227195739746,2.439948797225952,0.354364275932312,0.951987326145172,0.951987326145172,0.0,246.99595642089844,253.0,66926.5,0.0,4229.44921875,1.0,278.50177001953125,282.8406066894531,296.79608154296875,301.020751953125,293.1499938964844,293.1499938964844,278.54998779296875,34055.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334151744842528,1.0,0.0,0.0,3.68232798576355,3.68235182762146,9.047700473274744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.4306640625,0.0,1554.7537841796875,1895.4371337890625,0.0,3712.404541015625,0.9127296209335328,1.0,0.0,3.0,1.0,0.0
17934960,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8589887022972107,0.5211012363433838,0.4724637866020202,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9539408087730408,0.7025033831596375,0.6667054295539856,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.846388041973114,0.4983918070793152,0.3510915637016296,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8152575492858887,0.4407496154308319,0.4218058586120605,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6683162450790405,0.2399084866046905,1.1055461168289185,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,298.52105712890625,297.2535400390625,285.0042419433594,1.0,0.7009696364402771,0.4264039397239685,0.4264039397239685,1.0,1.0,-3.624166250228882,1.1786702871322632,2.445495843887329,0.3525024354457855,0.9644036293029784,0.9644036293029784,0.0,248.18218994140625,256.0,67239.484375,0.0,4249.908203125,1.0,278.54302978515625,282.8325500488281,296.8109741210937,301.0888061523437,293.1499938964844,293.1499938964844,278.25,33416.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93181049823761,1.0,0.0,0.0,3.746445178985596,3.746469736099243,9.365523396809294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.5625,0.0,1623.3001708984375,1895.4371337890625,0.0,3697.72509765625,0.925019145011902,1.0,0.0,3.0,1.0,0.0
17935020,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.855732798576355,0.5195115208625793,0.4714709222316742,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9511919617652892,0.7031477689743042,0.6677481532096863,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8453377485275269,0.5008490681648254,0.3530623614788055,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8132234811782837,0.4411514699459076,0.4225225746631622,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6663905382156372,0.2399344891309738,1.106892466545105,284.90478515625,284.95001220703125,304.23291015625,293.8401184082031,298.5131225585937,297.2469482421875,284.9058837890625,1.0,0.7032063603401184,0.4247040152549743,0.4247040152549743,1.0,1.0,-3.629089117050171,1.175582766532898,2.4535062313079834,0.3483282327651977,0.8747109770774841,0.8747109770774841,0.0,251.5391387939453,259.0,67917.0,0.0,4283.95556640625,1.0,278.2572326660156,282.7063293457031,296.85821533203125,301.25860595703125,293.1499938964844,293.1499938964844,278.54998779296875,38298.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389342665672302,1.0,0.0,0.0,3.647335767745972,3.647360324859619,8.876562560544698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.978515625,0.0,1547.389404296875,1895.4371337890625,0.0,3762.75,0.9065433144569396,1.0,0.0,3.0,1.0,0.0
17935080,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.855732798576355,0.5195115208625793,0.4714709222316742,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9511919617652892,0.7031477689743042,0.6677481532096863,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8453377485275269,0.5008490681648254,0.3530623614788055,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8132234811782837,0.4411514699459076,0.4225225746631622,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6663905382156372,0.2399344891309738,1.106892466545105,284.90478515625,284.95001220703125,304.23291015625,293.8401184082031,298.5131225585937,297.2469482421875,284.9058837890625,1.0,0.7032063603401184,0.4247040152549743,0.4247040152549743,1.0,1.0,-3.629089117050171,1.175582766532898,2.4535062313079834,0.3483282327651977,0.8747109770774841,0.8747109770774841,0.0,251.5391387939453,259.0,67917.0,0.0,4283.95556640625,1.0,278.2572326660156,282.7063293457031,296.85821533203125,301.25860595703125,293.1499938964844,293.1499938964844,278.54998779296875,38298.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389342665672302,1.0,0.0,0.0,3.647335767745972,3.647360324859619,8.876562560544698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.978515625,0.0,1547.389404296875,1895.4371337890625,0.0,3762.75,0.9065433144569396,1.0,0.0,3.0,1.0,0.0
17935140,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8534488081932068,0.519227147102356,0.4710014164447784,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9494175910949708,0.7048975229263306,0.6691787838935852,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8451189398765564,0.5042956471443176,0.3553294539451599,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8119051456451416,0.4422638416290283,0.4234530031681061,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6650739312171936,0.2403502464294433,1.108580470085144,285.0059509277344,284.95001220703125,304.25,293.8507995605469,298.5125732421875,297.2511291503906,285.0047912597656,1.0,0.7054541110992432,0.4230041205883026,0.4230041205883026,1.0,1.0,-3.636112689971924,1.1732252836227417,2.462887525558472,0.344219446182251,0.9679895043373108,0.9679895043373108,0.0,254.27505493164065,262.0,67327.5703125,0.0,4319.939453125,1.0,278.5431213378906,282.8260803222656,296.8318176269531,301.12066650390625,293.1499938964844,293.1499938964844,278.25,33448.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318447113037108,1.0,0.0,0.0,3.7586898803710938,3.758714437484741,9.426842666471202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.41015625,0.0,1637.8243408203125,1895.4371337890625,0.0,3698.03857421875,0.9277653098106384,1.0,0.0,3.0,1.0,0.0
17935200,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8534488081932068,0.519227147102356,0.4710014164447784,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9494175910949708,0.7048975229263306,0.6691787838935852,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8451189398765564,0.5042956471443176,0.3553294539451599,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8119051456451416,0.4422638416290283,0.4234530031681061,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6650739312171936,0.2403502464294433,1.108580470085144,285.0059509277344,284.95001220703125,304.25,293.8507995605469,298.5125732421875,297.2511291503906,285.0047912597656,1.0,0.7054541110992432,0.4230041205883026,0.4230041205883026,1.0,1.0,-3.636112689971924,1.1732252836227417,2.462887525558472,0.344219446182251,0.9679895043373108,0.9679895043373108,0.0,254.27505493164065,262.0,67327.5703125,0.0,4319.939453125,1.0,278.5431213378906,282.8260803222656,296.8318176269531,301.12066650390625,293.1499938964844,293.1499938964844,278.25,33448.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318447113037108,1.0,0.0,0.0,3.7586898803710938,3.758714437484741,9.426842666471202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.41015625,0.0,1637.8243408203125,1895.4371337890625,0.0,3698.03857421875,0.9277653098106384,1.0,0.0,3.0,1.0,0.0
17935260,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8503268361091614,0.5176287293434143,0.4700043499469757,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9466693997383118,0.7054304480552673,0.6701237559318542,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8441537022590637,0.5067912340164185,0.3573307394981384,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8098841309547424,0.4426142871379852,0.4241265952587127,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.663210928440094,0.2403481304645538,1.1098097562789917,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,298.504638671875,297.2445068359375,284.9050598144531,1.0,0.7076452970504761,0.4213274717330932,0.4213274717330932,1.0,1.0,-3.640757322311402,1.1700340509414673,2.4707231521606445,0.3400894403457641,0.8772521018981934,0.8772521018981934,0.0,257.6343688964844,265.0,68106.78125,0.0,4353.43994140625,1.0,278.25714111328125,282.7026062011719,296.8797607421875,301.2923278808594,293.1499938964844,293.1499938964844,278.54998779296875,38306.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389298558235168,1.0,0.0,0.0,3.660445213317871,3.660469770431519,8.94048582722462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.5615234375,0.0,1562.12646484375,1895.4371337890625,0.0,3762.709716796875,0.9094548225402832,1.0,0.0,3.0,1.0,0.0
17935320,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8503268361091614,0.5176287293434143,0.4700043499469757,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9466693997383118,0.7054304480552673,0.6701237559318542,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8441537022590637,0.5067912340164185,0.3573307394981384,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8098841309547424,0.4426142871379852,0.4241265952587127,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.663210928440094,0.2403481304645538,1.1098097562789917,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,298.504638671875,297.2445068359375,284.9050598144531,1.0,0.7076452970504761,0.4213274717330932,0.4213274717330932,1.0,1.0,-3.640757322311402,1.1700340509414673,2.4707231521606445,0.3400894403457641,0.8772521018981934,0.8772521018981934,0.0,257.6343688964844,265.0,68106.78125,0.0,4353.43994140625,1.0,278.25714111328125,282.7026062011719,296.8797607421875,301.2923278808594,293.1499938964844,293.1499938964844,278.54998779296875,38306.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389298558235168,1.0,0.0,0.0,3.660445213317871,3.660469770431519,8.94048582722462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.5615234375,0.0,1562.12646484375,1895.4371337890625,0.0,3762.709716796875,0.9094548225402832,1.0,0.0,3.0,1.0,0.0
17935380,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8481380343437195,0.517340362071991,0.4695275723934173,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9448890089988708,0.7070797681808472,0.6714544892311096,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8439978361129761,0.5102937817573547,0.3596321046352386,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8085659742355347,0.4436812698841095,0.4250101447105407,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6619341373443604,0.2407396584749221,1.1113810539245603,285.0065002441406,284.95001220703125,304.28521728515625,293.8731689453125,298.5043334960937,297.24871826171875,285.0053405761719,1.0,0.7098464369773865,0.4196508526802063,0.4196508526802063,1.0,1.0,-3.647496700286865,1.16757071018219,2.4799258708953857,0.3360074460506439,0.9714615941047668,0.9714615941047668,0.0,260.3686828613281,253.0,67501.0390625,0.0,4388.8701171875,1.0,278.543212890625,282.82391357421875,296.8540344238281,301.1540832519531,293.1499938964844,293.1499938964844,278.25,33473.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318044185638428,1.0,0.0,0.0,3.7703490257263184,3.770373821258545,9.485416399002132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.1240234375,0.0,1651.70263671875,1895.4371337890625,0.0,3697.66943359375,0.9304141402244568,1.0,0.0,3.0,1.0,0.0
17935440,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8481380343437195,0.517340362071991,0.4695275723934173,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9448890089988708,0.7070797681808472,0.6714544892311096,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8439978361129761,0.5102937817573547,0.3596321046352386,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8085659742355347,0.4436812698841095,0.4250101447105407,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6619341373443604,0.2407396584749221,1.1113810539245603,285.0065002441406,284.95001220703125,304.28521728515625,293.8731689453125,298.5043334960937,297.24871826171875,285.0053405761719,1.0,0.7098464369773865,0.4196508526802063,0.4196508526802063,1.0,1.0,-3.647496700286865,1.16757071018219,2.4799258708953857,0.3360074460506439,0.9714615941047668,0.9714615941047668,0.0,260.3686828613281,253.0,67501.0390625,0.0,4388.8701171875,1.0,278.543212890625,282.82391357421875,296.8540344238281,301.1540832519531,293.1499938964844,293.1499938964844,278.25,33473.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318044185638428,1.0,0.0,0.0,3.7703490257263184,3.770373821258545,9.485416399002132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.1240234375,0.0,1651.70263671875,1895.4371337890625,0.0,3697.66943359375,0.9304141402244568,1.0,0.0,3.0,1.0,0.0
17935500,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8490898013114929,0.5166129469871521,0.4691584706306457,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9466993808746338,0.7073867917060852,0.6720068454742432,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8459508419036865,0.511624276638031,0.3607053458690643,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.809939980506897,0.4439076781272888,0.4253714382648468,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6630073189735413,0.2407828122377395,1.1118453741073608,284.8783264160156,284.95001220703125,304.2943115234375,293.8789978027344,298.50103759765625,297.246337890625,284.8765563964844,1.0,0.709236741065979,0.4188125431537628,0.4188125431537628,1.0,1.0,-3.650013208389282,1.166011929512024,2.484001398086548,0.3340388834476471,0.8834705948829651,0.8834705948829651,0.0,259.013916015625,253.0,68518.328125,0.0,4387.30615234375,1.0,278.2950744628906,282.6772155761719,296.908203125,301.3861083984375,293.1499938964844,293.1499938964844,278.25,37319.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373772740364076,1.0,0.0,0.0,3.74198055267334,3.7420058250427246,9.34321519707737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.2255859375,0.0,1648.050048828125,1895.4371337890625,0.0,3748.56982421875,0.9248666167259216,1.0,0.0,3.0,1.0,0.0
17935560,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8504593968391418,0.5157564282417297,0.4682799279689789,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9491403698921204,0.7075128555297852,0.6720350980758667,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8483895659446716,0.5128450989723206,0.3614691495895386,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8117666244506836,0.4439949095249176,0.4253731071949005,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6644613146781921,0.2407274097204208,1.1112351417541504,284.9022521972656,284.95001220703125,304.3034973144531,293.8849182128906,298.4966125488281,297.2423095703125,284.90362548828125,1.0,0.7078879475593567,0.4180061519145965,0.4180061519145965,1.0,1.0,-3.64918065071106,1.1633553504943848,2.485825300216675,0.3316362202167511,0.8787354826927185,0.8787354826927185,0.0,256.61846923828125,241.0,68242.0390625,0.0,4370.1162109375,1.0,278.2569580078125,282.6993103027344,296.9026184082031,301.3251647949219,293.1499938964844,293.1499938964844,278.54998779296875,38423.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388107657432556,1.0,0.0,0.0,3.670078992843628,3.670103788375856,8.987607884591853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5859375,0.0,1573.85205078125,1895.4371337890625,0.0,3761.625732421875,0.9117382168769836,1.0,0.0,3.0,1.0,0.0
17935620,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8569869995117188,0.5155470967292786,0.4674485325813293,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9583032727241516,0.709115207195282,0.6728768944740295,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8569531440734863,0.5164737701416016,0.3635272085666656,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8186358213424683,0.4450809061527252,0.4258306622505188,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6702890396118164,0.2411706000566482,1.1109296083450315,285.00421142578125,284.95001220703125,304.3221740722656,293.8970031738281,298.4970092773437,297.24725341796875,285.0030212402344,1.0,0.7041445374488831,0.4163933396339416,0.4163933396339416,1.0,1.0,-3.651842355728149,1.1595786809921265,2.4922637939453125,0.3272131979465484,0.9713167548179626,0.9713167548179626,0.0,248.3363494873047,229.0,67571.9453125,0.0,4325.7646484375,1.0,278.5433349609375,282.82098388671875,296.8768310546875,301.182861328125,293.1499938964844,293.1499938964844,278.25,33580.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314742088317872,1.0,0.0,0.0,3.7769429683685294,3.776967763900757,9.518622618998052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.2041015625,0.0,1660.3079833984375,1895.4371337890625,0.0,3694.646240234375,0.93196439743042,1.0,0.0,3.0,1.0,0.0
17935680,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8569869995117188,0.5155470967292786,0.4674485325813293,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9583032727241516,0.709115207195282,0.6728768944740295,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8569531440734863,0.5164737701416016,0.3635272085666656,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8186358213424683,0.4450809061527252,0.4258306622505188,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6702890396118164,0.2411706000566482,1.1109296083450315,285.00421142578125,284.95001220703125,304.3221740722656,293.8970031738281,298.4970092773437,297.24725341796875,285.0030212402344,1.0,0.7041445374488831,0.4163933396339416,0.4163933396339416,1.0,1.0,-3.651842355728149,1.1595786809921265,2.4922637939453125,0.3272131979465484,0.9713167548179626,0.9713167548179626,0.0,248.3363494873047,229.0,67571.9453125,0.0,4325.7646484375,1.0,278.5433349609375,282.82098388671875,296.8768310546875,301.182861328125,293.1499938964844,293.1499938964844,278.25,33580.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314742088317872,1.0,0.0,0.0,3.7769429683685294,3.776967763900757,9.518622618998052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.2041015625,0.0,1660.3079833984375,1895.4371337890625,0.0,3694.646240234375,0.93196439743042,1.0,0.0,3.0,1.0,0.0
17935740,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8648669719696045,0.5140885710716248,0.4660864174365997,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9685391783714294,0.7095372080802917,0.6732118129730225,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8670783638954163,0.5191820859909058,0.3652992248535156,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8266151547431946,0.4454539716243744,0.4260132610797882,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6773987412452698,0.2412589639425277,1.1101099252700806,284.9013366699219,284.95001220703125,304.3412475585937,293.909423828125,298.4901733398437,297.24188232421875,284.9024353027344,1.0,0.6994055509567261,0.4147805571556091,0.4147805571556091,1.0,1.0,-3.65198278427124,1.1548782587051392,2.4971044063568115,0.3227001130580902,0.8783789873123169,0.8783789873123169,0.0,238.7308654785156,217.0,68286.203125,0.0,4266.251953125,1.0,278.2570495605469,282.6978759765625,296.92559814453125,301.3510131835937,293.1499938964844,293.1499938964844,278.54998779296875,38447.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938196301460266,1.0,0.0,0.0,3.6739096641540527,3.6739342212677,9.006378718368069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.5478515625,0.0,1578.3677978515625,1895.4371337890625,0.0,3756.03125,0.912540078163147,1.0,0.0,3.0,1.0,0.0
17935800,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8648669719696045,0.5140885710716248,0.4660864174365997,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9685391783714294,0.7095372080802917,0.6732118129730225,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8670783638954163,0.5191820859909058,0.3652992248535156,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8266151547431946,0.4454539716243744,0.4260132610797882,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6773987412452698,0.2412589639425277,1.1101099252700806,284.9013366699219,284.95001220703125,304.3412475585937,293.909423828125,298.4901733398437,297.24188232421875,284.9024353027344,1.0,0.6994055509567261,0.4147805571556091,0.4147805571556091,1.0,1.0,-3.65198278427124,1.1548782587051392,2.4971044063568115,0.3227001130580902,0.8783789873123169,0.8783789873123169,0.0,238.7308654785156,217.0,68286.203125,0.0,4266.251953125,1.0,278.2570495605469,282.6978759765625,296.92559814453125,301.3510131835937,293.1499938964844,293.1499938964844,278.54998779296875,38447.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938196301460266,1.0,0.0,0.0,3.6739096641540527,3.6739342212677,9.006378718368069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.5478515625,0.0,1578.3677978515625,1895.4371337890625,0.0,3756.03125,0.912540078163147,1.0,0.0,3.0,1.0,0.0
17935860,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8756604790687561,0.5139822959899902,0.4652473926544189,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9806568622589112,0.7111143469810486,0.6739206314086914,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8801762461662292,0.5229676961898804,0.3673841059207916,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8368910551071167,0.4465949535369873,0.4264114797115326,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6867079138755798,0.2418003976345062,1.1097118854522705,285.0044250488281,284.95001220703125,304.3606262207031,293.92218017578125,298.4919738769531,297.2476501464844,285.0032653808594,1.0,0.6942009925842285,0.4133117496967315,0.4133117496967315,1.0,1.0,-3.6543242931365967,1.1513564586639404,2.502967834472656,0.3186444044113159,0.9715259671211244,0.9715259671211244,0.0,227.49012756347656,205.0,67604.3984375,0.0,4202.455078125,1.0,278.5433349609375,282.8210144042969,296.9012756347656,301.2092590332031,293.1499938964844,293.1499938964844,278.25,33604.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307128190994264,1.0,0.0,0.0,3.7786850929260254,3.778709888458252,9.527406064080424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.486328125,0.0,1662.5467529296875,1895.4371337890625,0.0,3687.67333984375,0.9323755502700806,1.0,0.0,3.0,1.0,0.0
17935920,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8756604790687561,0.5139822959899902,0.4652473926544189,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9806568622589112,0.7111143469810486,0.6739206314086914,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8801762461662292,0.5229676961898804,0.3673841059207916,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8368910551071167,0.4465949535369873,0.4264114797115326,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6867079138755798,0.2418003976345062,1.1097118854522705,285.0044250488281,284.95001220703125,304.3606262207031,293.92218017578125,298.4919738769531,297.2476501464844,285.0032653808594,1.0,0.6942009925842285,0.4133117496967315,0.4133117496967315,1.0,1.0,-3.6543242931365967,1.1513564586639404,2.502967834472656,0.3186444044113159,0.9715259671211244,0.9715259671211244,0.0,227.49012756347656,205.0,67604.3984375,0.0,4202.455078125,1.0,278.5433349609375,282.8210144042969,296.9012756347656,301.2092590332031,293.1499938964844,293.1499938964844,278.25,33604.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307128190994264,1.0,0.0,0.0,3.7786850929260254,3.778709888458252,9.527406064080424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.486328125,0.0,1662.5467529296875,1895.4371337890625,0.0,3687.67333984375,0.9323755502700806,1.0,0.0,3.0,1.0,0.0
17935980,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8871641159057617,0.5126059651374817,0.4639061987400055,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.992035746574402,0.7114642858505249,0.6741454601287842,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8941834568977356,0.5257990956306458,0.3692024052143097,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8479833006858826,0.4470027983188629,0.426571786403656,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6966974139213562,0.2419725656509399,1.1089951992034912,284.9018249511719,284.95001220703125,304.3803405761719,293.935302734375,298.4864196777344,297.242919921875,284.90289306640625,1.0,0.688704252243042,0.411842942237854,0.411842942237854,1.0,1.0,-3.654510021209717,1.1470617055892944,2.507448434829712,0.3145696520805359,0.8790574073791504,0.8790574073791504,0.0,216.3699645996093,193.0,68332.09375,0.0,4133.56005859375,1.0,278.2570495605469,282.6980285644531,296.9512023925781,301.3793640136719,293.1499938964844,293.1499938964844,278.54998779296875,38431.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373842477798462,1.0,0.0,0.0,3.676263332366944,3.676287889480591,9.017922479870322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.896484375,0.0,1580.9117431640625,1895.4371337890625,0.0,3748.633544921875,0.9130554795265198,1.0,0.0,3.0,1.0,0.0
17936040,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8871641159057617,0.5126059651374817,0.4639061987400055,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.992035746574402,0.7114642858505249,0.6741454601287842,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8941834568977356,0.5257990956306458,0.3692024052143097,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8479833006858826,0.4470027983188629,0.426571786403656,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6966974139213562,0.2419725656509399,1.1089951992034912,284.9018249511719,284.95001220703125,304.3803405761719,293.935302734375,298.4864196777344,297.242919921875,284.90289306640625,1.0,0.688704252243042,0.411842942237854,0.411842942237854,1.0,1.0,-3.654510021209717,1.1470617055892944,2.507448434829712,0.3145696520805359,0.8790574073791504,0.8790574073791504,0.0,216.3699645996093,193.0,68332.09375,0.0,4133.56005859375,1.0,278.2570495605469,282.6980285644531,296.9512023925781,301.3793640136719,293.1499938964844,293.1499938964844,278.54998779296875,38431.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373842477798462,1.0,0.0,0.0,3.676263332366944,3.676287889480591,9.017922479870322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.896484375,0.0,1580.9117431640625,1895.4371337890625,0.0,3748.633544921875,0.9130554795265198,1.0,0.0,3.0,1.0,0.0
17936100,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8937140107154846,0.5125067234039307,0.4632845222949981,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9977391958236694,0.7121188640594482,0.6742273569107056,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9019973278045654,0.5276792049407959,0.3701381981372833,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8542810678482056,0.4475115835666656,0.4266239404678345,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7022345662117004,0.2422212213277816,1.108486890792847,285.0174255371094,284.95001220703125,304.3902893066406,293.94195556640625,298.48681640625,297.2450866699219,285.0186767578125,1.0,0.6858401298522949,0.4111085534095764,0.4111085534095764,1.0,1.0,-3.654426097869873,1.1448558568954468,2.5095701217651367,0.3123687207698822,0.95988929271698,0.95988929271698,0.0,210.5837554931641,193.0,67462.546875,0.0,4097.2470703125,1.0,278.50274658203125,282.8309936523437,296.9110717773437,301.1713562011719,293.1499938964844,293.1499938964844,278.54998779296875,34253.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931732177734375,1.0,0.0,0.0,3.7202210426330566,3.720245361328125,9.234869935426104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.423828125,0.0,1599.384033203125,1895.4371337890625,0.0,3697.008056640625,0.9213582277297974,1.0,0.0,3.0,1.0,0.0
17936160,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.899482250213623,0.5125163197517395,0.4631443619728088,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.7132111191749573,0.6678788661956787,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9091939330101012,0.5296620726585388,0.3713857233524322,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8598778247833252,0.4481289386749267,0.4270171821117401,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7070824503898621,0.242545336484909,1.109035611152649,285.0010070800781,284.95001220703125,304.4003295898437,293.9486999511719,298.4884033203125,297.2494812011719,284.9989929199219,1.0,0.6826347708702087,0.4103924334049225,0.4103924334049225,1.0,1.0,-3.649059534072876,1.1408283710479736,2.5082311630249023,0.3100415170192718,0.969517707824707,0.969517707824707,0.0,205.7294006347656,181.0,67566.5859375,0.0,4053.00048828125,1.0,278.5434265136719,282.8182373046875,296.92742919921875,301.2369384765625,293.1499938964844,293.1499938964844,278.25,33646.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298838973045348,1.0,0.0,0.0,3.780081272125244,3.780106067657471,9.5344478268089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.29296875,0.0,1664.5233154296875,1895.4371337890625,0.0,3680.076904296875,0.932698369026184,1.0,0.0,3.0,1.0,0.0
17936220,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9090207815170288,0.511002242565155,0.4618403613567352,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7167003750801086,0.6463164687156677,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.922388792037964,0.5324158072471619,0.3732751607894897,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8694388270378113,0.4483918249607086,0.4272056519985199,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7149176001548767,0.2426108717918396,1.108625888824463,284.8905639648437,284.95001220703125,304.4205627441406,293.9624328613281,298.4872131347656,297.2532958984375,284.8915405273437,1.0,0.6748433113098145,0.4089601635932922,0.4089601635932922,1.0,1.0,-3.623797655105591,1.1277788877487185,2.496018886566162,0.302839994430542,0.8652085065841675,0.8652085065841675,0.0,196.95880126953125,169.0,67762.046875,0.0,3932.228271484375,1.0,278.25689697265625,282.6959228515625,296.9735412597656,301.3759765625,293.1499938964844,293.1499938964844,278.54998779296875,39240.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935681164264679,1.0,0.0,0.0,3.647021770477295,3.6470463275909424,8.875033472577343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.5439453125,0.0,1554.081787109375,1895.4371337890625,0.0,3733.1025390625,0.9071763753890992,1.0,0.0,3.0,1.0,0.0
17936280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9090207815170288,0.511002242565155,0.4618403613567352,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7167003750801086,0.6463164687156677,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.922388792037964,0.5324158072471619,0.3732751607894897,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8694388270378113,0.4483918249607086,0.4272056519985199,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7149176001548767,0.2426108717918396,1.108625888824463,284.8905639648437,284.95001220703125,304.4205627441406,293.9624328613281,298.4872131347656,297.2532958984375,284.8915405273437,1.0,0.6748433113098145,0.4089601635932922,0.4089601635932922,1.0,1.0,-3.623797655105591,1.1277788877487185,2.496018886566162,0.302839994430542,0.8652085065841675,0.8652085065841675,0.0,196.95880126953125,169.0,67762.046875,0.0,3932.228271484375,1.0,278.25689697265625,282.6959228515625,296.9735412597656,301.3759765625,293.1499938964844,293.1499938964844,278.54998779296875,39240.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935681164264679,1.0,0.0,0.0,3.647021770477295,3.6470463275909424,8.875033472577343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.5439453125,0.0,1554.081787109375,1895.4371337890625,0.0,3733.1025390625,0.9071763753890992,1.0,0.0,3.0,1.0,0.0
17936340,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9223694801330566,0.5107773542404175,0.4610327780246734,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7238709926605225,0.6209073662757874,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9389936923980712,0.5362150073051453,0.3754689693450928,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8815865516662598,0.449378103017807,0.4275924563407898,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7240539193153381,0.2430946379899978,1.108547925949097,284.9799499511719,284.95001220703125,304.4410095214844,293.9765014648437,298.5012512207031,297.2795715332031,284.9784851074219,1.0,0.66600102186203,0.407527893781662,0.407527893781662,1.0,1.0,-3.595268964767456,1.1136213541030884,2.481647491455078,0.2951912879943847,0.9375386238098145,0.9375386238098145,0.0,187.005859375,157.0,66524.7109375,0.0,3797.7177734375,1.0,278.5425109863281,282.8131103515625,296.9462890625,301.1976928710937,293.1499938964844,293.1499938964844,278.25,34499.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262637495994568,1.0,0.0,0.0,3.723897218704224,3.723921775817871,9.25313031530095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.6259765625,0.0,1605.4896240234375,1895.4371337890625,0.0,3646.84765625,0.9206615090370178,1.0,0.0,3.0,1.0,0.0
17936400,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9223694801330566,0.5107773542404175,0.4610327780246734,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7238709926605225,0.6209073662757874,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9389936923980712,0.5362150073051453,0.3754689693450928,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8815865516662598,0.449378103017807,0.4275924563407898,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7240539193153381,0.2430946379899978,1.108547925949097,284.9799499511719,284.95001220703125,304.4410095214844,293.9765014648437,298.5012512207031,297.2795715332031,284.9784851074219,1.0,0.66600102186203,0.407527893781662,0.407527893781662,1.0,1.0,-3.595268964767456,1.1136213541030884,2.481647491455078,0.2951912879943847,0.9375386238098145,0.9375386238098145,0.0,187.005859375,157.0,66524.7109375,0.0,3797.7177734375,1.0,278.5425109863281,282.8131103515625,296.9462890625,301.1976928710937,293.1499938964844,293.1499938964844,278.25,34499.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262637495994568,1.0,0.0,0.0,3.723897218704224,3.723921775817871,9.25313031530095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.6259765625,0.0,1605.4896240234375,1895.4371337890625,0.0,3646.84765625,0.9206615090370178,1.0,0.0,3.0,1.0,0.0
17936460,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9308980703353882,0.5099958777427673,0.4604822695255279,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.728313684463501,0.6056797504425049,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9489611983299256,0.5378358364105225,0.376651406288147,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8892446160316467,0.4495721459388733,0.4277922213077545,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.729653000831604,0.2432095557451248,1.1086572408676147,284.85968017578125,284.95001220703125,304.4525451660156,293.9844970703125,298.5104675292969,297.2939147949219,284.86187744140625,1.0,0.6607336401939392,0.4070565402507782,0.4070565402507782,1.0,1.0,-3.57808804512024,1.1061993837356567,2.471888780593872,0.2917567193508148,0.842862069606781,0.842862069606781,0.0,181.2123107910156,157.0,66914.84375,0.0,3718.88232421875,1.0,278.2871398925781,282.6831359863281,297.000732421875,301.3895874023437,293.1499938964844,293.1499938964844,278.25,39986.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305970072746276,1.0,0.0,0.0,3.635235071182251,3.6352596282958975,8.817759749035758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.841796875,0.0,1546.5101318359375,1895.4371337890625,0.0,3686.612060546875,0.9029511213302612,1.0,0.0,3.0,1.0,0.0
17936520,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.937483251094818,0.5094115138053894,0.459728330373764,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.732094407081604,0.5937843322753906,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.956502377986908,0.5391302108764648,0.3773805499076843,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8952687978744507,0.4496936798095703,0.4277220964431762,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7340289354324341,0.2432793080806732,1.108170509338379,284.8955383300781,284.95001220703125,304.4616394042969,293.9908447265625,298.51861572265625,297.306396484375,284.8962707519531,1.0,0.6563984155654907,0.4066861867904663,0.4066861867904663,1.0,1.0,-3.563080310821533,1.0998921394348145,2.4631881713867188,0.288888931274414,0.8462923169136047,0.8462923169136047,0.0,176.69992065429688,175.0,66471.0703125,0.0,3653.936279296875,1.0,278.2574768066406,282.7173767089844,296.99237060546875,301.3119201660156,293.1499938964844,293.1499938964844,278.54998779296875,39640.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300217032432556,1.0,0.0,0.0,3.5610101222991943,3.5610339641571045,8.461351512778492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.21484375,0.0,1462.969970703125,1895.4371337890625,0.0,3681.340087890625,0.8885740637779236,1.0,0.0,3.0,1.0,0.0
17936580,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9400529265403748,0.5094325542449951,0.4594001173973083,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7408180832862854,0.5891435742378235,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9614471197128296,0.5432177186012268,0.3799679577350616,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8982751369476318,0.4508624672889709,0.4285397231578827,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7363021373748779,0.2440466731786728,1.110560178756714,284.9989929199219,284.95001220703125,304.4824523925781,294.0054626464844,298.5440979003906,297.341064453125,284.9989318847656,1.0,0.6566337943077087,0.4058444499969482,0.4058444499969482,1.0,1.0,-3.564009666442871,1.097773790359497,2.466235876083374,0.2860126495361328,0.933684229850769,0.933684229850769,0.0,175.24099731445312,193.0,65854.3515625,0.0,3647.445556640625,1.0,278.5416564941406,282.843505859375,296.97479248046875,301.168212890625,293.1499938964844,293.1499938964844,278.25,33873.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203547239303588,1.0,0.0,0.0,3.658944845199585,3.658968448638916,8.933157573665085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.8671875,0.0,1527.1925048828125,1895.4371337890625,0.0,3592.431640625,0.9059741497039796,1.0,0.0,3.0,1.0,0.0
17936640,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9400529265403748,0.5094325542449951,0.4594001173973083,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7408180832862854,0.5891435742378235,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9614471197128296,0.5432177186012268,0.3799679577350616,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8982751369476318,0.4508624672889709,0.4285397231578827,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7363021373748779,0.2440466731786728,1.110560178756714,284.9989929199219,284.95001220703125,304.4824523925781,294.0054626464844,298.5440979003906,297.341064453125,284.9989318847656,1.0,0.6566337943077087,0.4058444499969482,0.4058444499969482,1.0,1.0,-3.564009666442871,1.097773790359497,2.466235876083374,0.2860126495361328,0.933684229850769,0.933684229850769,0.0,175.24099731445312,193.0,65854.3515625,0.0,3647.445556640625,1.0,278.5416564941406,282.843505859375,296.97479248046875,301.168212890625,293.1499938964844,293.1499938964844,278.25,33873.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203547239303588,1.0,0.0,0.0,3.658944845199585,3.658968448638916,8.933157573665085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.8671875,0.0,1527.1925048828125,1895.4371337890625,0.0,3592.431640625,0.9059741497039796,1.0,0.0,3.0,1.0,0.0
