time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936700,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9370695948600768,0.5089147090911865,0.4592885375022888,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.7435234189033508,0.5938963294029236,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9599551558494568,0.544852077960968,0.3813256025314331,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8961803913116455,0.4511692523956299,0.429071843624115,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7348650693893433,0.2443007528781891,1.1124725341796875,284.8887939453125,284.95001220703125,304.492919921875,294.0129089355469,298.5491638183594,297.3462829589844,284.8887634277344,1.0,0.6591787934303284,0.4054235816001892,0.4054235816001892,1.0,1.0,-3.5741569995880127,1.1000512838363647,2.4741055965423584,0.2860310673713684,0.8578631281852722,0.8578631281852722,0.0,177.21868896484375,193.0,66939.5546875,0.0,3684.7666015625,1.0,278.29754638671875,282.7120666503906,297.034423828125,301.4022827148437,293.1499938964844,293.1499938964844,278.25,37739.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253381490707396,1.0,0.0,0.0,3.6246628761291504,3.62468695640564,8.766546102378925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.50390625,0.0,1518.0865478515625,1895.4371337890625,0.0,3638.338134765625,0.8989431858062744,1.0,0.0,3.0,1.0,0.0
17936760,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9313192367553712,0.5083064436912537,0.4588127732276916,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.745097279548645,0.6027825474739075,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9559320211410522,0.5464075207710266,0.3824599087238312,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.891832709312439,0.4513667523860931,0.4293686151504516,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7317711114883423,0.2444550693035125,1.113783836364746,284.9237670898437,284.95001220703125,304.5033874511719,294.0203857421875,298.5492248535156,297.3446655273437,284.9250183105469,1.0,0.662882924079895,0.40489661693573,0.40489661693573,1.0,1.0,-3.587564468383789,1.1031529903411863,2.4844114780426025,0.2861652970314026,0.8666426539421082,0.8666426539421082,0.0,180.6923065185547,211.0,66911.171875,0.0,3739.6484375,1.0,278.2578125,282.7371826171875,297.03515625,301.3616943359375,293.1499938964844,293.1499938964844,278.54998779296875,37787.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267112612724304,1.0,0.0,0.0,3.569832563400269,3.5698561668396,8.50332980917301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.1806640625,0.0,1458.876953125,1895.4371337890625,0.0,3650.9599609375,0.8891854882240295,1.0,0.0,3.0,1.0,0.0
17936820,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.917461395263672,0.5083000063896179,0.4588482081890106,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.7465159893035889,0.626556932926178,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9450697898864746,0.5505252480506897,0.3853693604469299,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8809502720832825,0.4525126814842224,0.4305697679519653,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7238872051239014,0.2451196312904358,1.1178064346313477,285.0285339355469,284.95001220703125,304.5244445800781,294.0355834960937,298.54833984375,297.3389892578125,285.0281982421875,1.0,0.6730924844741821,0.4038426578044891,0.4038426578044891,1.0,1.0,-3.625974178314209,1.1132681369781494,2.5127058029174805,0.2877671122550964,0.9746687412261964,0.9746687412261964,0.0,190.3255157470703,229.0,66979.65625,0.0,3897.013916015625,1.0,278.5419311523437,282.8514709472656,297.02362060546875,301.2791748046875,293.1499938964844,293.1499938964844,278.25,32560.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921035885810852,1.0,0.0,0.0,3.71579909324646,3.715823173522949,9.21292951261421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.3818359375,0.0,1581.4130859375,1895.4371337890625,0.0,3598.71533203125,0.9178446531295776,1.0,0.0,3.0,1.0,0.0
17936880,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.917461395263672,0.5083000063896179,0.4588482081890106,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.7465159893035889,0.626556932926178,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9450697898864746,0.5505252480506897,0.3853693604469299,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8809502720832825,0.4525126814842224,0.4305697679519653,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7238872051239014,0.2451196312904358,1.1178064346313477,285.0285339355469,284.95001220703125,304.5244445800781,294.0355834960937,298.54833984375,297.3389892578125,285.0281982421875,1.0,0.6730924844741821,0.4038426578044891,0.4038426578044891,1.0,1.0,-3.625974178314209,1.1132681369781494,2.5127058029174805,0.2877671122550964,0.9746687412261964,0.9746687412261964,0.0,190.3255157470703,229.0,66979.65625,0.0,3897.013916015625,1.0,278.5419311523437,282.8514709472656,297.02362060546875,301.2791748046875,293.1499938964844,293.1499938964844,278.25,32560.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921035885810852,1.0,0.0,0.0,3.71579909324646,3.715823173522949,9.21292951261421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.3818359375,0.0,1581.4130859375,1895.4371337890625,0.0,3598.71533203125,0.9178446531295776,1.0,0.0,3.0,1.0,0.0
17936940,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9007753729820251,0.5069019794464111,0.4583257138729095,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.7436746954917908,0.6581729054450989,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.929732620716095,0.5534902811050415,0.3879431188106537,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8670668601989746,0.4528054594993591,0.4315063655376434,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.713250458240509,0.2451905310153961,1.1209843158721924,284.92596435546875,284.95001220703125,304.5455322265625,294.0510559082031,298.5293884277344,297.306640625,284.9273681640625,1.0,0.6857301592826843,0.4027886986732483,0.4027886986732483,1.0,1.0,-3.671426296234131,1.1257023811340332,2.5457239151000977,0.2903163135051727,0.8989185094833374,0.8989185094833374,0.0,203.3766326904297,232.0,68619.2890625,0.0,4097.61181640625,1.0,278.2572631835937,282.7157592773437,297.08203125,301.5136108398437,293.1499938964844,293.1499938964844,278.54998779296875,36800.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307328462600708,1.0,0.0,0.0,3.6770715713500977,3.677096128463745,9.021889013638428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.7255859375,0.0,1569.532958984375,1895.4371337890625,0.0,3687.856689453125,0.9122034311294556,1.0,0.0,3.0,1.0,0.0
17937000,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9007753729820251,0.5069019794464111,0.4583257138729095,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.7436746954917908,0.6581729054450989,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.929732620716095,0.5534902811050415,0.3879431188106537,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8670668601989746,0.4528054594993591,0.4315063655376434,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.713250458240509,0.2451905310153961,1.1209843158721924,284.92596435546875,284.95001220703125,304.5455322265625,294.0510559082031,298.5293884277344,297.306640625,284.9273681640625,1.0,0.6857301592826843,0.4027886986732483,0.4027886986732483,1.0,1.0,-3.671426296234131,1.1257023811340332,2.5457239151000977,0.2903163135051727,0.8989185094833374,0.8989185094833374,0.0,203.3766326904297,232.0,68619.2890625,0.0,4097.61181640625,1.0,278.2572631835937,282.7157592773437,297.08203125,301.5136108398437,293.1499938964844,293.1499938964844,278.54998779296875,36800.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307328462600708,1.0,0.0,0.0,3.6770715713500977,3.677096128463745,9.021889013638428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.7255859375,0.0,1569.532958984375,1895.4371337890625,0.0,3687.856689453125,0.9122034311294556,1.0,0.0,3.0,1.0,0.0
17937060,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8902168869972229,0.5066628456115723,0.4581200778484344,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.7399393320083618,0.6808532476425171,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9200814366340636,0.5573979020118713,0.3906888663768768,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.858034610748291,0.453719824552536,0.4324800968170166,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7054727673530579,0.2454689443111419,1.123276710510254,285.0340270996094,284.95001220703125,304.5666809082031,294.0668029785156,298.5086364746094,297.2810363769531,285.0331420898437,1.0,0.6947329044342041,0.4007585942745209,0.4007585942745209,1.0,1.0,-3.705721378326416,1.131316065788269,2.5744051933288574,0.2888031601905823,1.0,1.0,0.0,213.1886444091797,235.0,68454.1484375,0.0,4251.8427734375,1.0,278.5435485839844,282.8330383300781,297.0611267089844,301.4171447753906,293.1499938964844,293.1499938964844,278.25,32783.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264347553253174,1.0,0.0,0.0,3.8155903816223145,3.81561541557312,9.71441750152735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.8642578125,0.0,1700.1590576171875,1895.4371337890625,0.0,3648.41943359375,0.9400447607040404,1.0,0.0,3.0,1.0,0.0
17937120,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8902168869972229,0.5066628456115723,0.4581200778484344,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.7399393320083618,0.6808532476425171,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9200814366340636,0.5573979020118713,0.3906888663768768,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.858034610748291,0.453719824552536,0.4324800968170166,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7054727673530579,0.2454689443111419,1.123276710510254,285.0340270996094,284.95001220703125,304.5666809082031,294.0668029785156,298.5086364746094,297.2810363769531,285.0331420898437,1.0,0.6947329044342041,0.4007585942745209,0.4007585942745209,1.0,1.0,-3.705721378326416,1.131316065788269,2.5744051933288574,0.2888031601905823,1.0,1.0,0.0,213.1886444091797,235.0,68454.1484375,0.0,4251.8427734375,1.0,278.5435485839844,282.8330383300781,297.0611267089844,301.4171447753906,293.1499938964844,293.1499938964844,278.25,32783.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264347553253174,1.0,0.0,0.0,3.8155903816223145,3.81561541557312,9.71441750152735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.8642578125,0.0,1700.1590576171875,1895.4371337890625,0.0,3648.41943359375,0.9400447607040404,1.0,0.0,3.0,1.0,0.0
17937180,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8815038800239563,0.505016565322876,0.4572658240795135,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7349416613578796,0.6968948245048523,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.912734866142273,0.5601193308830261,0.3930058777332306,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.850929319858551,0.4537725150585174,0.4330612123012543,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6990252137184143,0.2452383041381836,1.1243083477020264,284.9068908691406,284.95001220703125,304.5878295898437,294.0827941894531,298.4837951660156,297.2514343261719,284.90789794921875,1.0,0.7014880180358887,0.398728460073471,0.398728460073471,1.0,1.0,-3.728764295578003,1.1328781843185425,2.59588623046875,0.2858648002147674,0.9133710265159608,0.9133710265159608,0.0,221.20266723632807,238.0,69849.2421875,0.0,4366.01416015625,1.0,278.25701904296875,282.6799011230469,297.11236572265625,301.63238525390625,293.1499938964844,293.1499938964844,278.1499938964844,37201.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357835650444032,1.0,0.0,0.0,3.7735280990600586,3.7735536098480233,9.501418958279828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.5234375,0.0,1684.28466796875,1895.4371337890625,0.0,3734.03662109375,0.9337022304534912,1.0,0.0,3.0,1.0,0.0
17937240,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8815038800239563,0.505016565322876,0.4572658240795135,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7349416613578796,0.6968948245048523,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.912734866142273,0.5601193308830261,0.3930058777332306,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.850929319858551,0.4537725150585174,0.4330612123012543,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6990252137184143,0.2452383041381836,1.1243083477020264,284.9068908691406,284.95001220703125,304.5878295898437,294.0827941894531,298.4837951660156,297.2514343261719,284.90789794921875,1.0,0.7014880180358887,0.398728460073471,0.398728460073471,1.0,1.0,-3.728764295578003,1.1328781843185425,2.59588623046875,0.2858648002147674,0.9133710265159608,0.9133710265159608,0.0,221.20266723632807,238.0,69849.2421875,0.0,4366.01416015625,1.0,278.25701904296875,282.6799011230469,297.11236572265625,301.63238525390625,293.1499938964844,293.1499938964844,278.1499938964844,37201.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357835650444032,1.0,0.0,0.0,3.7735280990600586,3.7735536098480233,9.501418958279828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.5234375,0.0,1684.28466796875,1895.4371337890625,0.0,3734.03662109375,0.9337022304534912,1.0,0.0,3.0,1.0,0.0
17937300,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8756943345069885,0.5042291879653931,0.4567098319530487,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9941741824150084,0.7328606247901917,0.6953473091125488,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9075106382369996,0.5614911913871765,0.3940763175487518,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8460562229156494,0.4537355899810791,0.4332150518894195,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6945292949676514,0.2450500726699829,1.124406814575195,284.8863220214844,284.95001220703125,304.5984191894531,294.0909118652344,298.47418212890625,297.2419738769531,284.8874206542969,1.0,0.7036133408546448,0.3977134227752685,0.3977134227752685,1.0,1.0,-3.727829933166504,1.1294091939926147,2.5984208583831787,0.2828927934169769,0.8816656470298767,0.8816656470298767,0.0,226.03956604003903,238.0,69960.1875,0.0,4394.25830078125,1.0,278.1663513183594,282.6532592773437,297.113037109375,301.6602783203125,293.1499938964844,293.1499938964844,278.1499938964844,38499.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376261830329896,1.0,0.0,0.0,3.725122213363648,3.725147247314453,9.259218245460944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.5302734375,0.0,1637.4476318359375,1895.4371337890625,0.0,3750.838134765625,0.9231988191604614,1.0,0.0,3.0,1.0,0.0
17937360,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.871275782585144,0.5036179423332214,0.4562122523784637,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9900722503662108,0.7316054105758667,0.6939376592636108,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9039297103881836,0.5630128979682922,0.3951760530471802,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8424199819564819,0.4538004994392395,0.4333662688732147,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.691096305847168,0.2449250668287277,1.1243882179260254,284.9138488769531,284.95001220703125,304.6089782714844,294.0990600585937,298.46881103515625,297.2371520996094,284.91534423828125,1.0,0.7053017020225525,0.3968880474567413,0.3968880474567413,1.0,1.0,-3.7270138263702393,1.1265363693237305,2.600477457046509,0.2802810370922088,0.883543074131012,0.883543074131012,0.0,229.8306121826172,241.0,69726.34375,0.0,4416.16162109375,1.0,278.1522827148437,282.6795959472656,297.1046142578125,301.6115417480469,293.1499938964844,293.1499938964844,278.45001220703125,38209.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373286366462708,1.0,0.0,0.0,3.678822755813599,3.678847551345825,9.030484307004372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.2900390625,0.0,1582.1348876953125,1895.4371337890625,0.0,3748.126953125,0.91359281539917,1.0,0.0,3.0,1.0,0.0
17937420,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8664588928222656,0.5034971833229065,0.4560419917106628,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9854369163513184,0.7313007712364197,0.693264365196228,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9010545611381532,0.5670310258865356,0.3979236483573913,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8386539816856384,0.4547300934791565,0.4342191815376282,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6874297857284546,0.2451957762241363,1.1257905960083008,285.013427734375,284.95001220703125,304.63006591796875,294.11553955078125,298.4678649902344,297.2406616210937,285.0121459960937,1.0,0.708270788192749,0.3952373266220093,0.3952373266220093,1.0,1.0,-3.73200798034668,1.1230950355529783,2.608912944793701,0.275831937789917,0.9818199276924132,0.9818199276924132,0.0,234.6687469482422,244.0,69124.875,0.0,4460.96875,1.0,278.443359375,282.7995300292969,297.0937194824219,301.4973449707031,293.1499938964844,293.1499938964844,278.1499938964844,33374.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298105835914612,1.0,0.0,0.0,3.794360637664795,3.7943856716156006,9.60661736826296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.33203125,0.0,1679.3626708984375,1895.4371337890625,0.0,3679.405029296875,0.935757040977478,1.0,0.0,3.0,1.0,0.0
17937480,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8664588928222656,0.5034971833229065,0.4560419917106628,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9854369163513184,0.7313007712364197,0.693264365196228,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9010545611381532,0.5670310258865356,0.3979236483573913,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8386539816856384,0.4547300934791565,0.4342191815376282,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6874297857284546,0.2451957762241363,1.1257905960083008,285.013427734375,284.95001220703125,304.63006591796875,294.11553955078125,298.4678649902344,297.2406616210937,285.0121459960937,1.0,0.708270788192749,0.3952373266220093,0.3952373266220093,1.0,1.0,-3.73200798034668,1.1230950355529783,2.608912944793701,0.275831937789917,0.9818199276924132,0.9818199276924132,0.0,234.6687469482422,244.0,69124.875,0.0,4460.96875,1.0,278.443359375,282.7995300292969,297.0937194824219,301.4973449707031,293.1499938964844,293.1499938964844,278.1499938964844,33374.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298105835914612,1.0,0.0,0.0,3.794360637664795,3.7943856716156006,9.60661736826296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.33203125,0.0,1679.3626708984375,1895.4371337890625,0.0,3679.405029296875,0.935757040977478,1.0,0.0,3.0,1.0,0.0
17937540,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8616583943367004,0.5019336342811584,0.4551467895507812,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9810178875923156,0.7301868796348572,0.6926735639572144,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.898260772228241,0.5698289275169373,0.4002087116241455,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8350773453712463,0.4548021256923675,0.4347048103809356,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6839851140975952,0.2450244128704071,1.1265352964401243,284.9027404785156,284.95001220703125,304.65106201171875,294.1322631835937,298.45953369140625,297.23406982421875,284.90399169921875,1.0,0.7106836438179016,0.3935866057872772,0.3935866057872772,1.0,1.0,-3.734462022781372,1.1187604665756226,2.61570143699646,0.2713227570056915,0.8872828483581543,0.8872828483581543,0.0,239.131103515625,247.0,69945.8125,0.0,4496.33544921875,1.0,278.15643310546875,282.66778564453125,297.1490478515625,301.6825866699219,293.1499938964844,293.1499938964844,278.45001220703125,38263.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366201162338256,1.0,0.0,0.0,3.704202651977539,3.7042276859283447,9.155514817393852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.9609375,0.0,1611.5020751953125,1895.4371337890625,0.0,3741.667724609375,0.919097363948822,1.0,0.0,3.0,1.0,0.0
17937600,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8616583943367004,0.5019336342811584,0.4551467895507812,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9810178875923156,0.7301868796348572,0.6926735639572144,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.898260772228241,0.5698289275169373,0.4002087116241455,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8350773453712463,0.4548021256923675,0.4347048103809356,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6839851140975952,0.2450244128704071,1.1265352964401243,284.9027404785156,284.95001220703125,304.65106201171875,294.1322631835937,298.45953369140625,297.23406982421875,284.90399169921875,1.0,0.7106836438179016,0.3935866057872772,0.3935866057872772,1.0,1.0,-3.734462022781372,1.1187604665756226,2.61570143699646,0.2713227570056915,0.8872828483581543,0.8872828483581543,0.0,239.131103515625,247.0,69945.8125,0.0,4496.33544921875,1.0,278.15643310546875,282.66778564453125,297.1490478515625,301.6825866699219,293.1499938964844,293.1499938964844,278.45001220703125,38263.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366201162338256,1.0,0.0,0.0,3.704202651977539,3.7042276859283447,9.155514817393852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.9609375,0.0,1611.5020751953125,1895.4371337890625,0.0,3741.667724609375,0.919097363948822,1.0,0.0,3.0,1.0,0.0
17937660,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8592682480812073,0.5017270445823669,0.4546834528446197,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.978767991065979,0.7302843332290649,0.6924628615379333,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.897150456905365,0.5722861289978027,0.4017346799373626,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8333286046981812,0.4552815854549408,0.4350028038024902,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6822439432144165,0.2451402395963668,1.1268095970153809,285.0196838378906,284.95001220703125,304.6644287109375,294.1430969238281,298.4600830078125,297.2362670898437,285.0186767578125,1.0,0.71202152967453,0.3927752673625946,0.3927752673625946,1.0,1.0,-3.7361655235290527,1.1167597770690918,2.619405746459961,0.2689610719680786,0.9758957624435424,0.9758957624435424,0.0,241.43048095703125,247.0,69132.984375,0.0,4515.8291015625,1.0,278.4228515625,282.80242919921875,297.1126403808594,301.4931945800781,293.1499938964844,293.1499938964844,278.45001220703125,33632.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301982522010804,1.0,0.0,0.0,3.7721376419067374,3.772162437438965,9.494418122812932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.466796875,0.0,1655.0380859375,1895.4371337890625,0.0,3682.958251953125,0.931686282157898,1.0,0.0,3.0,1.0,0.0
17937720,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8584821224212646,0.5016491413116455,0.4546876549720764,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9780193567276,0.7304195761680603,0.6926445364952087,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8970766663551331,0.5736919641494751,0.4027623534202575,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8328140377998352,0.4556130468845367,0.435355931520462,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6817108392715454,0.2452604621648788,1.1274819374084473,285.0072021484375,284.95001220703125,304.67193603515625,294.14923095703125,298.4609375,297.2380676269531,285.0060729980469,1.0,0.7128432989120483,0.3923188745975494,0.3923188745975494,1.0,1.0,-3.738859176635742,1.116231918334961,2.622627258300781,0.2679002583026886,0.9827985167503356,0.9827985167503356,0.0,242.4109344482422,250.0,69280.375,0.0,4529.68505859375,1.0,278.4435729980469,282.7922668457031,297.1294860839844,301.5465087890625,293.1499938964844,293.1499938964844,278.1499938964844,33580.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294253587722778,1.0,0.0,0.0,3.809168100357056,3.809193134307861,9.68174276749778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.5732421875,0.0,1698.6727294921875,1895.4371337890625,0.0,3675.87255859375,0.9392449855804444,1.0,0.0,3.0,1.0,0.0
17937780,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8546973466873169,0.5000963807106018,0.453749418258667,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.974391520023346,0.7294545769691467,0.6922262907028198,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8952290415763855,0.576410174369812,0.4049616456031799,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.830097496509552,0.455654501914978,0.4357664287090301,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6790602803230286,0.2450830042362213,1.1280251741409302,284.9005126953125,284.95001220703125,304.69268798828125,294.1664123535156,298.455078125,297.2319641113281,284.90185546875,1.0,0.7148300409317017,0.3910511434078216,0.3910511434078216,1.0,1.0,-3.741032600402832,1.1129695177078247,2.6280629634857178,0.2644994258880615,0.8881466388702393,0.8881466388702393,0.0,246.04774475097656,253.0,70077.2265625,0.0,4559.07861328125,1.0,278.1563415527344,282.6641540527344,297.1825256347656,301.72528076171875,293.1499938964844,293.1499938964844,278.45001220703125,38386.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360246062278748,1.0,0.0,0.0,3.713937997817993,3.713963031768799,9.203702688864724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.0478515625,0.0,1623.6448974609375,1895.4371337890625,0.0,3736.236328125,0.92137211561203,1.0,0.0,3.0,1.0,0.0
17937840,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8546973466873169,0.5000963807106018,0.453749418258667,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.974391520023346,0.7294545769691467,0.6922262907028198,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8952290415763855,0.576410174369812,0.4049616456031799,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.830097496509552,0.455654501914978,0.4357664287090301,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6790602803230286,0.2450830042362213,1.1280251741409302,284.9005126953125,284.95001220703125,304.69268798828125,294.1664123535156,298.455078125,297.2319641113281,284.90185546875,1.0,0.7148300409317017,0.3910511434078216,0.3910511434078216,1.0,1.0,-3.741032600402832,1.1129695177078247,2.6280629634857178,0.2644994258880615,0.8881466388702393,0.8881466388702393,0.0,246.04774475097656,253.0,70077.2265625,0.0,4559.07861328125,1.0,278.1563415527344,282.6641540527344,297.1825256347656,301.72528076171875,293.1499938964844,293.1499938964844,278.45001220703125,38386.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360246062278748,1.0,0.0,0.0,3.713937997817993,3.713963031768799,9.203702688864724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.0478515625,0.0,1623.6448974609375,1895.4371337890625,0.0,3736.236328125,0.92137211561203,1.0,0.0,3.0,1.0,0.0
17937900,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8529974222183228,0.499892920255661,0.4533094763755798,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9727030992507936,0.7294824123382568,0.6919937133789062,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8944870829582214,0.5782648921012878,0.406073659658432,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.828866720199585,0.4559835791587829,0.4359320104122162,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6778269410133362,0.2451463639736175,1.1280601024627686,285.0176086425781,284.95001220703125,304.7030029296875,294.1750793457031,298.4552001953125,297.2332763671875,285.0189514160156,1.0,0.7157280445098877,0.3904172778129577,0.3904172778129577,1.0,1.0,-3.7417945861816406,1.111234426498413,2.6305601596832275,0.2625968754291534,0.9699559807777404,0.9699559807777404,0.0,247.6920166015625,253.0,69190.734375,0.0,4571.77197265625,1.0,278.403564453125,282.7987365722656,297.1449584960937,301.51763916015625,293.1499938964844,293.1499938964844,278.45001220703125,34300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304659366607666,1.0,0.0,0.0,3.7572309970855713,3.757255792617798,9.419526918463816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.1376953125,0.0,1642.686767578125,1895.4371337890625,0.0,3685.4111328125,0.9296326637268066,1.0,0.0,3.0,1.0,0.0
17937960,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.852087140083313,0.4998414814472198,0.4532985091209411,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9717872142791748,0.729704737663269,0.6922157406806946,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8945422172546387,0.5802579522132874,0.4074772894382477,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8282968997955322,0.4564622342586517,0.4363929629325866,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6772193312644958,0.2453216165304184,1.1288959980010986,285.0072937011719,284.95001220703125,304.7132873535156,294.1838073730469,298.4565734863281,297.2362976074219,285.0061950683594,1.0,0.7167656421661377,0.3897745311260223,0.3897745311260223,1.0,1.0,-3.7452950477600098,1.1103801727294922,2.6349148750305176,0.2610166072845459,0.9845067858695984,0.9845067858695984,0.0,248.89512634277344,256.0,69390.8515625,0.0,4589.4072265625,1.0,278.4436950683594,282.7908935546875,297.16326904296875,301.58770751953125,293.1499938964844,293.1499938964844,278.1499938964844,33623.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286953806877136,1.0,0.0,0.0,3.816572427749634,3.8165977001190186,9.719419722387102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.2890625,0.0,1707.9136962890625,1895.4371337890625,0.0,3669.17724609375,0.9409813284873962,1.0,0.0,3.0,1.0,0.0
17938020,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8486998677253723,0.4983117282390594,0.452377438545227,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.968332827091217,0.728713870048523,0.6917756795883179,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8930261135101318,0.5829825401306152,0.4096759557723999,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8258805274963379,0.4564973711967468,0.4367922246456146,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6748582124710083,0.2451426684856414,1.1294031143188477,284.9002380371094,284.95001220703125,304.733642578125,294.201416015625,298.4506225585937,297.2305908203125,284.901611328125,1.0,0.7186328172683716,0.3884890079498291,0.3884890079498291,1.0,1.0,-3.7474052906036377,1.107017159461975,2.640388250350952,0.2574991583824157,0.8895401954650879,0.8895401954650879,0.0,252.3067626953125,259.0,70188.9140625,0.0,4617.26318359375,1.0,278.1562805175781,282.662353515625,297.2170715332031,301.767333984375,293.1499938964844,293.1499938964844,278.45001220703125,38400.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352074861526488,1.0,0.0,0.0,3.721261501312256,3.7212865352630615,9.240035865332176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.609375,0.0,1632.2130126953125,1895.4371337890625,0.0,3728.779052734375,0.923012673854828,1.0,0.0,3.0,1.0,0.0
17938080,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8486998677253723,0.4983117282390594,0.452377438545227,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.968332827091217,0.728713870048523,0.6917756795883179,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8930261135101318,0.5829825401306152,0.4096759557723999,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8258805274963379,0.4564973711967468,0.4367922246456146,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6748582124710083,0.2451426684856414,1.1294031143188477,284.9002380371094,284.95001220703125,304.733642578125,294.201416015625,298.4506225585937,297.2305908203125,284.901611328125,1.0,0.7186328172683716,0.3884890079498291,0.3884890079498291,1.0,1.0,-3.7474052906036377,1.107017159461975,2.640388250350952,0.2574991583824157,0.8895401954650879,0.8895401954650879,0.0,252.3067626953125,259.0,70188.9140625,0.0,4617.26318359375,1.0,278.1562805175781,282.662353515625,297.2170715332031,301.767333984375,293.1499938964844,293.1499938964844,278.45001220703125,38400.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352074861526488,1.0,0.0,0.0,3.721261501312256,3.7212865352630615,9.240035865332176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.609375,0.0,1632.2130126953125,1895.4371337890625,0.0,3728.779052734375,0.923012673854828,1.0,0.0,3.0,1.0,0.0
17938140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8463194966316223,0.498071014881134,0.4519375264644623,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9658002257347108,0.7289187908172607,0.6917229890823364,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8925190567970276,0.5868493318557739,0.412200391292572,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8242416977882385,0.457297682762146,0.4374079406261444,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6731783747673035,0.2453760802745819,1.1302335262298584,285.007568359375,284.95001220703125,304.7538146972656,294.21923828125,298.4520263671875,297.2351989746094,285.0065002441406,1.0,0.7204983234405518,0.3872035145759582,0.3872035145759582,1.0,1.0,-3.7515792846679688,1.1043410301208496,2.647238254547119,0.2539136707782745,0.986437201499939,0.986437201499939,0.0,255.0426177978516,262.0,69493.265625,0.0,4646.7373046875,1.0,278.4436950683594,282.7897644042969,297.1986694335937,301.63018798828125,293.1499938964844,293.1499938964844,278.1499938964844,33655.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278441071510316,1.0,0.0,0.0,3.823107242584229,3.823132514953613,9.752731102707912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.666015625,0.0,1716.0504150390625,1895.4371337890625,0.0,3661.3642578125,0.9424525499343872,1.0,0.0,3.0,1.0,0.0
17938200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8463194966316223,0.498071014881134,0.4519375264644623,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9658002257347108,0.7289187908172607,0.6917229890823364,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8925190567970276,0.5868493318557739,0.412200391292572,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8242416977882385,0.457297682762146,0.4374079406261444,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6731783747673035,0.2453760802745819,1.1302335262298584,285.007568359375,284.95001220703125,304.7538146972656,294.21923828125,298.4520263671875,297.2351989746094,285.0065002441406,1.0,0.7204983234405518,0.3872035145759582,0.3872035145759582,1.0,1.0,-3.7515792846679688,1.1043410301208496,2.647238254547119,0.2539136707782745,0.986437201499939,0.986437201499939,0.0,255.0426177978516,262.0,69493.265625,0.0,4646.7373046875,1.0,278.4436950683594,282.7897644042969,297.1986694335937,301.63018798828125,293.1499938964844,293.1499938964844,278.1499938964844,33655.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278441071510316,1.0,0.0,0.0,3.823107242584229,3.823132514953613,9.752731102707912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.666015625,0.0,1716.0504150390625,1895.4371337890625,0.0,3661.3642578125,0.9424525499343872,1.0,0.0,3.0,1.0,0.0
17938260,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.84312903881073,0.496548980474472,0.4510223865509033,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.962341010570526,0.7278681397438049,0.6912278532981873,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8911334276199341,0.5895678400993347,0.4143970608711242,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8219428658485413,0.457316905260086,0.4377925992012024,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6709467768669128,0.2451859712600708,1.1306911706924438,284.8998413085937,284.95001220703125,304.773681640625,294.2372436523437,298.4460754394531,297.2296447753906,284.9012145996094,1.0,0.7223182320594788,0.3859424591064453,0.3859424591064453,1.0,1.0,-3.753551006317138,1.1009840965270996,2.652566909790039,0.2503950297832489,0.8910418748855591,0.8910418748855591,0.0,258.4069519042969,265.0,70297.5,0.0,4673.96923828125,1.0,278.15625,282.6605529785156,297.2527770996094,301.81036376953125,293.1499938964844,293.1499938964844,278.45001220703125,38398.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343210458755492,1.0,0.0,0.0,3.72844123840332,3.728466510772705,9.275725574298122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.1015625,0.0,1640.5341796875,1895.4371337890625,0.0,3720.68359375,0.9246076345443726,1.0,0.0,3.0,1.0,0.0
17938320,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.84312903881073,0.496548980474472,0.4510223865509033,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.962341010570526,0.7278681397438049,0.6912278532981873,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8911334276199341,0.5895678400993347,0.4143970608711242,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8219428658485413,0.457316905260086,0.4377925992012024,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6709467768669128,0.2451859712600708,1.1306911706924438,284.8998413085937,284.95001220703125,304.773681640625,294.2372436523437,298.4460754394531,297.2296447753906,284.9012145996094,1.0,0.7223182320594788,0.3859424591064453,0.3859424591064453,1.0,1.0,-3.753551006317138,1.1009840965270996,2.652566909790039,0.2503950297832489,0.8910418748855591,0.8910418748855591,0.0,258.4069519042969,265.0,70297.5,0.0,4673.96923828125,1.0,278.15625,282.6605529785156,297.2527770996094,301.81036376953125,293.1499938964844,293.1499938964844,278.45001220703125,38398.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343210458755492,1.0,0.0,0.0,3.72844123840332,3.728466510772705,9.275725574298122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.1015625,0.0,1640.5341796875,1895.4371337890625,0.0,3720.68359375,0.9246076345443726,1.0,0.0,3.0,1.0,0.0
17938380,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8408766388893127,0.496315449476242,0.4505868554115295,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9597913026809692,0.72801274061203,0.6911168694496155,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8907003402709961,0.5934396982192993,0.4169215559959411,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8203718066215515,0.458104133605957,0.4383935630321502,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6693466305732727,0.2454076260328292,1.1314629316329956,285.00799560546875,284.95001220703125,304.79327392578125,294.25543212890625,298.44744873046875,297.2343444824219,285.00689697265625,1.0,0.7241463661193848,0.3846814036369324,0.3846814036369324,1.0,1.0,-3.757571458816528,1.09830904006958,2.659262418746948,0.2468010038137436,0.9885045886039734,0.9885045886039734,0.0,261.11981201171875,268.0,69592.640625,0.0,4702.96142578125,1.0,278.4437255859375,282.788818359375,297.2347717285156,301.673095703125,293.1499938964844,293.1499938964844,278.1499938964844,33670.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269418120384216,1.0,0.0,0.0,3.829416275024414,3.829441785812378,9.784946541913089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.17578125,0.0,1723.8011474609375,1895.4371337890625,0.0,3653.078125,0.9438905715942384,1.0,0.0,3.0,1.0,0.0
17938440,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8408766388893127,0.496315449476242,0.4505868554115295,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9597913026809692,0.72801274061203,0.6911168694496155,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8907003402709961,0.5934396982192993,0.4169215559959411,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8203718066215515,0.458104133605957,0.4383935630321502,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6693466305732727,0.2454076260328292,1.1314629316329956,285.00799560546875,284.95001220703125,304.79327392578125,294.25543212890625,298.44744873046875,297.2343444824219,285.00689697265625,1.0,0.7241463661193848,0.3846814036369324,0.3846814036369324,1.0,1.0,-3.757571458816528,1.09830904006958,2.659262418746948,0.2468010038137436,0.9885045886039734,0.9885045886039734,0.0,261.11981201171875,268.0,69592.640625,0.0,4702.96142578125,1.0,278.4437255859375,282.788818359375,297.2347717285156,301.673095703125,293.1499938964844,293.1499938964844,278.1499938964844,33670.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269418120384216,1.0,0.0,0.0,3.829416275024414,3.829441785812378,9.784946541913089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.17578125,0.0,1723.8011474609375,1895.4371337890625,0.0,3653.078125,0.9438905715942384,1.0,0.0,3.0,1.0,0.0
17938500,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.839713990688324,0.4956404566764831,0.4503628015518188,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.95846825838089,0.7275674939155579,0.6910905838012695,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8904309868812561,0.5948678255081177,0.418178528547287,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8195743560791016,0.4581883251667022,0.4387402534484863,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6685670614242554,0.2453673630952835,1.1320990324020386,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,298.4450378417969,297.23248291015625,284.876708984375,1.0,0.7251238226890564,0.3840508759021759,0.3840508759021759,1.0,1.0,-3.759974002838135,1.0970873832702637,2.662886619567871,0.2451900243759155,0.8999708890914917,0.8999708890914917,0.0,262.57000732421875,268.0,70670.2265625,0.0,4719.1943359375,1.0,278.1937866210937,282.6399841308594,297.2909545898437,301.91070556640625,293.1499938964844,293.1499938964844,278.1499938964844,37187.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321662187576294,1.0,0.0,0.0,3.8043196201324463,3.804345369338989,9.657112514105393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.486328125,0.0,1720.989501953125,1895.4371337890625,0.0,3700.980712890625,0.9389119148254396,1.0,0.0,3.0,1.0,0.0
