time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938560,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8378355503082275,0.4948040246963501,0.449680745601654,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9563052654266356,0.7269021272659302,0.6905655860900879,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8893996477127075,0.5961456894874573,0.4191123247146606,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8181437849998474,0.4581086635589599,0.4387648999691009,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6672104001045227,0.2452047765254974,1.1318649053573608,284.899658203125,284.95001220703125,304.81256103515625,294.2738037109375,298.4413757324219,297.2288818359375,284.90106201171875,1.0,0.7259343862533569,0.3834454417228699,0.3834454417228699,1.0,1.0,-3.759396314620972,1.0949598550796509,2.6644363403320312,0.243277907371521,0.8927467465400696,0.8927467465400696,0.0,264.4716491699219,271.0,70403.46875,0.0,4729.76025390625,1.0,278.1565246582031,282.6591491699219,297.28912353515625,301.8539733886719,293.1499938964844,293.1499938964844,278.45001220703125,38362.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333687424659728,1.0,0.0,0.0,3.73542070388794,3.735445976257324,9.310485893365694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.0908203125,0.0,1648.384521484375,1895.4371337890625,0.0,3711.980224609375,0.9262120127677916,1.0,0.0,3.0,1.0,0.0
17938620,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8356837034225464,0.4945761263370514,0.4492510557174682,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9537312388420104,0.7269850373268127,0.6903976202011108,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8890148997306824,0.6000127792358398,0.4216319024562835,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8166150450706482,0.4588828086853027,0.4393532574176788,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6656734347343445,0.2454137653112411,1.1325801610946655,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,298.4427795410156,297.2336120605469,285.0072631835937,1.0,0.7277336716651917,0.3822345733642578,0.3822345733642578,1.0,1.0,-3.763266324996948,1.0923713445663452,2.670894861221313,0.2397564351558685,0.990575075149536,0.990575075149536,0.0,267.17926025390625,274.0,69690.7578125,0.0,4758.38232421875,1.0,278.4437866210937,282.7879638671875,297.27166748046875,301.7167663574219,293.1499938964844,293.1499938964844,278.1499938964844,33683.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260019063949584,1.0,0.0,0.0,3.835629940032959,3.835655212402344,9.81672542366141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.8037109375,0.0,1731.4498291015625,1895.4371337890625,0.0,3644.44091796875,0.9453056454658508,1.0,0.0,3.0,1.0,0.0
17938680,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8356837034225464,0.4945761263370514,0.4492510557174682,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9537312388420104,0.7269850373268127,0.6903976202011108,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8890148997306824,0.6000127792358398,0.4216319024562835,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8166150450706482,0.4588828086853027,0.4393532574176788,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6656734347343445,0.2454137653112411,1.1325801610946655,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,298.4427795410156,297.2336120605469,285.0072631835937,1.0,0.7277336716651917,0.3822345733642578,0.3822345733642578,1.0,1.0,-3.763266324996948,1.0923713445663452,2.670894861221313,0.2397564351558685,0.990575075149536,0.990575075149536,0.0,267.17926025390625,274.0,69690.7578125,0.0,4758.38232421875,1.0,278.4437866210937,282.7879638671875,297.27166748046875,301.7167663574219,293.1499938964844,293.1499938964844,278.1499938964844,33683.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260019063949584,1.0,0.0,0.0,3.835629940032959,3.835655212402344,9.81672542366141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.8037109375,0.0,1731.4498291015625,1895.4371337890625,0.0,3644.44091796875,0.9453056454658508,1.0,0.0,3.0,1.0,0.0
17938740,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8327639102935791,0.4930699467658996,0.448353111743927,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9502219557762146,0.7258107662200928,0.6897908449172974,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8877780437469482,0.6026933789253235,0.423810601234436,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8144323825836182,0.4588705897331238,0.4397124350070953,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6636203527450562,0.2451967895030975,1.1329296827316284,284.8988647460937,284.95001220703125,304.8500061035156,294.3110656738281,298.4365234375,297.2281188964844,284.9002685546875,1.0,0.7294946312904358,0.3810236752033233,0.3810236752033233,1.0,1.0,-3.764941930770874,1.08903968334198,2.6759021282196045,0.2362361699342727,0.8939645886421204,0.8939645886421204,0.0,270.5299987792969,277.0,70507.828125,0.0,4784.80615234375,1.0,278.1561584472656,282.6571044921875,297.326416015625,301.8984069824219,293.1499938964844,293.1499938964844,278.45001220703125,38394.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93243408203125,1.0,0.0,0.0,3.742321252822876,3.7423465251922607,9.344916520603874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.9521484375,0.0,1656.69384765625,1895.4371337890625,0.0,3703.431884765625,0.9276884198188782,1.0,0.0,3.0,1.0,0.0
17938800,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8327639102935791,0.4930699467658996,0.448353111743927,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9502219557762146,0.7258107662200928,0.6897908449172974,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8877780437469482,0.6026933789253235,0.423810601234436,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8144323825836182,0.4588705897331238,0.4397124350070953,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6636203527450562,0.2451967895030975,1.1329296827316284,284.8988647460937,284.95001220703125,304.8500061035156,294.3110656738281,298.4365234375,297.2281188964844,284.9002685546875,1.0,0.7294946312904358,0.3810236752033233,0.3810236752033233,1.0,1.0,-3.764941930770874,1.08903968334198,2.6759021282196045,0.2362361699342727,0.8939645886421204,0.8939645886421204,0.0,270.5299987792969,277.0,70507.828125,0.0,4784.80615234375,1.0,278.1561584472656,282.6571044921875,297.326416015625,301.8984069824219,293.1499938964844,293.1499938964844,278.45001220703125,38394.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93243408203125,1.0,0.0,0.0,3.742321252822876,3.7423465251922607,9.344916520603874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.9521484375,0.0,1656.69384765625,1895.4371337890625,0.0,3703.431884765625,0.9276884198188782,1.0,0.0,3.0,1.0,0.0
17938860,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8310688138008118,0.49290531873703,0.4479114413261413,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9481104016304016,0.7258046269416809,0.6894801259040833,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8873113989830017,0.6054660081863403,0.4255208075046539,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8131637573242188,0.4593934714794159,0.4400252997875213,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6623839139938354,0.245312362909317,1.1331138610839844,285.0179748535156,284.95001220703125,304.86309814453125,294.3247375488281,298.4374389648437,297.2313842773437,285.016845703125,1.0,0.7307145595550537,0.3801952600479126,0.3801952600479126,1.0,1.0,-3.766680955886841,1.086954116821289,2.679726839065552,0.2336423546075821,0.9869168996810912,0.9869168996810912,0.0,272.6024475097656,277.0,69674.7890625,0.0,4803.2275390625,1.0,278.43072509765625,282.7949523925781,297.29449462890625,301.7192077636719,293.1499938964844,293.1499938964844,278.45001220703125,33678.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255175590515136,1.0,0.0,0.0,3.815776824951172,3.8158020973205566,9.715366786622326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.3408203125,0.0,1707.3822021484375,1895.4371337890625,0.0,3639.988037109375,0.9412199854850768,1.0,0.0,3.0,1.0,0.0
17938920,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8306950330734253,0.4928523600101471,0.4479288160800934,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9476300477981568,0.7258366346359253,0.6895653605461121,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8874298334121704,0.6065523028373718,0.4263196587562561,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8129302263259888,0.4596342742443084,0.4402874410152435,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6621392965316772,0.2453938573598861,1.1335830688476562,285.0087280273437,284.95001220703125,304.8681335449219,294.3301086425781,298.43804931640625,297.2328796386719,285.0076599121094,1.0,0.7312653660774231,0.3798730969429016,0.3798730969429016,1.0,1.0,-3.768645763397217,1.086562156677246,2.6820836067199707,0.2328146994113922,0.9925424456596376,0.9925424456596376,0.0,273.2360534667969,280.0,69787.21875,0.0,4813.02880859375,1.0,278.4438171386719,282.7872619628906,297.30926513671875,301.7608947753906,293.1499938964844,293.1499938964844,278.1499938964844,33698.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925021231174469,1.0,0.0,0.0,3.841552495956421,3.8415780067443848,9.847065030044178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.3193359375,0.0,1738.7830810546875,1895.4371337890625,0.0,3635.423583984375,0.94665789604187,1.0,0.0,3.0,1.0,0.0
17938980,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8278821110725403,0.4913571774959564,0.4470425248146057,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9441209435462952,0.7246062755584717,0.6889079809188843,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.886253833770752,0.6092060208320618,0.4284839630126953,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8107810616493225,0.4596098065376282,0.4406372010707855,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6601691246032715,0.2451652586460113,1.1338857412338257,284.89849853515625,284.95001220703125,304.8858642578125,294.349609375,298.43182373046875,297.22735595703125,284.89990234375,1.0,0.7330008149147034,0.3787224888801574,0.3787224888801574,1.0,1.0,-3.77018928527832,1.0833629369735718,2.686826467514038,0.2294267565011978,0.895462155342102,0.895462155342102,0.0,276.58331298828125,283.0,70613.765625,0.0,4839.10400390625,1.0,278.1560974121094,282.6557006835937,297.3647766113281,301.9438171386719,293.1499938964844,293.1499938964844,278.45001220703125,38387.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931407868862152,1.0,0.0,0.0,3.749067544937134,3.7490930557250977,9.378639447277236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.9560546875,0.0,1664.54931640625,1895.4371337890625,0.0,3694.038818359375,0.9291837215423584,1.0,0.0,3.0,1.0,0.0
17939040,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8278821110725403,0.4913571774959564,0.4470425248146057,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9441209435462952,0.7246062755584717,0.6889079809188843,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.886253833770752,0.6092060208320618,0.4284839630126953,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8107810616493225,0.4596098065376282,0.4406372010707855,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6601691246032715,0.2451652586460113,1.1338857412338257,284.89849853515625,284.95001220703125,304.8858642578125,294.349609375,298.43182373046875,297.22735595703125,284.89990234375,1.0,0.7330008149147034,0.3787224888801574,0.3787224888801574,1.0,1.0,-3.77018928527832,1.0833629369735718,2.686826467514038,0.2294267565011978,0.895462155342102,0.895462155342102,0.0,276.58331298828125,283.0,70613.765625,0.0,4839.10400390625,1.0,278.1560974121094,282.6557006835937,297.3647766113281,301.9438171386719,293.1499938964844,293.1499938964844,278.45001220703125,38387.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931407868862152,1.0,0.0,0.0,3.749067544937134,3.7490930557250977,9.378639447277236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.9560546875,0.0,1664.54931640625,1895.4371337890625,0.0,3694.038818359375,0.9291837215423584,1.0,0.0,3.0,1.0,0.0
17939100,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8265546560287476,0.4911701381206512,0.4466150999069214,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.942424774169922,0.7244890332221985,0.6885370016098022,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8857483863830566,0.6110535264015198,0.4295747578144073,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8097376823425293,0.4599064290523529,0.440765380859375,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6591960191726685,0.2451991438865661,1.133772611618042,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,298.4317321777344,297.2288818359375,285.0193786621094,1.0,0.7337964177131653,0.3781472146511078,0.3781472146511078,1.0,1.0,-3.7705507278442383,1.0816352367401123,2.688915729522705,0.2275227606296539,0.9785147905349731,0.9785147905349731,0.0,278.15142822265625,283.0,69691.9921875,0.0,4850.28857421875,1.0,278.40435791015625,282.7930908203125,297.3287048339844,301.7355041503906,293.1499938964844,293.1499938964844,278.45001220703125,34404.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257963299751282,1.0,0.0,0.0,3.789714336395264,3.789739370346069,9.583104656485375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.8837890625,0.0,1681.83544921875,1895.4371337890625,0.0,3642.551513671875,0.9369764924049376,1.0,0.0,3.0,1.0,0.0
17939160,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.825878918170929,0.4911470413208008,0.4466221332550049,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.941522479057312,0.7245751619338989,0.6886262893676758,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.885933518409729,0.6130484938621521,0.4309772253036499,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8092928528785706,0.4603627920150757,0.441199779510498,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6587409973144531,0.2453509271144867,1.1344836950302124,285.0093688964844,284.95001220703125,304.9030456542969,294.36944580078125,298.4330749511719,297.2321472167969,285.0082702636719,1.0,0.7347452640533447,0.3775884807109833,0.3775884807109833,1.0,1.0,-3.77372932434082,1.0808676481246948,2.692861557006836,0.2260039448738098,0.9946959614753724,0.9946959614753724,0.0,279.29168701171875,286.0,69885.1796875,0.0,4866.95068359375,1.0,278.4439392089844,282.7869567871094,297.3482971191406,301.806396484375,293.1499938964844,293.1499938964844,278.1499938964844,33696.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239677786827089,1.0,0.0,0.0,3.847414493560791,3.847440242767334,9.877140882963431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.96484375,0.0,1745.9259033203125,1895.4371337890625,0.0,3625.729736328125,0.9480076432228088,1.0,0.0,3.0,1.0,0.0
17939220,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8231538534164429,0.4896628260612488,0.4457491040229797,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9380366206169128,0.7232910990715027,0.6879220008850098,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8848142623901367,0.6156703233718872,0.4331248104572296,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8071635961532593,0.460326611995697,0.4415415823459625,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6568518877029419,0.2451115697622299,1.1347448825836182,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,298.4266357421875,297.2265930175781,284.8995056152344,1.0,0.7364565134048462,0.376471072435379,0.376471072435379,1.0,1.0,-3.775153160095215,1.0777196884155271,2.6974334716796875,0.2226814776659011,0.896964967250824,0.896964967250824,0.0,282.63446044921875,289.0,70721.03125,0.0,4892.7001953125,1.0,278.15606689453125,282.6543884277344,297.4046325683594,301.99090576171875,293.1499938964844,293.1499938964844,278.45001220703125,38378.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303359389305116,1.0,0.0,0.0,3.755803346633911,3.755828619003296,9.412369195160865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.56640625,0.0,1672.4102783203125,1895.4371337890625,0.0,3684.219970703125,0.93067467212677,1.0,0.0,3.0,1.0,0.0
17939280,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8231538534164429,0.4896628260612488,0.4457491040229797,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9380366206169128,0.7232910990715027,0.6879220008850098,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8848142623901367,0.6156703233718872,0.4331248104572296,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8071635961532593,0.460326611995697,0.4415415823459625,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6568518877029419,0.2451115697622299,1.1347448825836182,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,298.4266357421875,297.2265930175781,284.8995056152344,1.0,0.7364565134048462,0.376471072435379,0.376471072435379,1.0,1.0,-3.775153160095215,1.0777196884155271,2.6974334716796875,0.2226814776659011,0.896964967250824,0.896964967250824,0.0,282.63446044921875,289.0,70721.03125,0.0,4892.7001953125,1.0,278.15606689453125,282.6543884277344,297.4046325683594,301.99090576171875,293.1499938964844,293.1499938964844,278.45001220703125,38378.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303359389305116,1.0,0.0,0.0,3.755803346633911,3.755828619003296,9.412369195160865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.56640625,0.0,1672.4102783203125,1895.4371337890625,0.0,3684.219970703125,0.93067467212677,1.0,0.0,3.0,1.0,0.0
17939340,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8212087154388428,0.4894622266292572,0.4453379511833191,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.935457706451416,0.7232077717781067,0.6875917315483093,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8845260143280029,0.6194937825202942,0.4356029629707336,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.805685818195343,0.461070716381073,0.4420951604843139,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6554803848266602,0.2452875524759292,1.1352975368499756,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,298.42755126953125,297.2313842773437,285.0084228515625,1.0,0.7381762266159058,0.3753536343574524,0.3753536343574524,1.0,1.0,-3.778562307357788,1.0752193927764893,2.70334267616272,0.2192727625370025,0.9965999722480774,0.9965999722480774,0.0,285.3392028808594,292.0,69985.765625,0.0,4920.2216796875,1.0,278.44390869140625,282.7862854003906,297.388916015625,301.85406494140625,293.1499938964844,293.1499938964844,278.1499938964844,33724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229012727737428,1.0,0.0,0.0,3.853411912918091,3.853437662124634,9.90795797406463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.7158203125,0.0,1753.4964599609375,1895.4371337890625,0.0,3615.90869140625,0.949360966682434,1.0,0.0,3.0,1.0,0.0
17939400,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8212087154388428,0.4894622266292572,0.4453379511833191,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.935457706451416,0.7232077717781067,0.6875917315483093,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8845260143280029,0.6194937825202942,0.4356029629707336,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.805685818195343,0.461070716381073,0.4420951604843139,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6554803848266602,0.2452875524759292,1.1352975368499756,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,298.42755126953125,297.2313842773437,285.0084228515625,1.0,0.7381762266159058,0.3753536343574524,0.3753536343574524,1.0,1.0,-3.778562307357788,1.0752193927764893,2.70334267616272,0.2192727625370025,0.9965999722480774,0.9965999722480774,0.0,285.3392028808594,292.0,69985.765625,0.0,4920.2216796875,1.0,278.44390869140625,282.7862854003906,297.388916015625,301.85406494140625,293.1499938964844,293.1499938964844,278.1499938964844,33724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229012727737428,1.0,0.0,0.0,3.853411912918091,3.853437662124634,9.90795797406463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.7158203125,0.0,1753.4964599609375,1895.4371337890625,0.0,3615.90869140625,0.949360966682434,1.0,0.0,3.0,1.0,0.0
17939460,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8185383081436157,0.4879850447177887,0.4444713294506073,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9320053458213806,0.7218689322471619,0.6868366599082947,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.883446991443634,0.6220762133598328,0.437726080417633,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.803570032119751,0.4610204696655273,0.4424252510070801,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6536617875099182,0.2450367957353592,1.1355124711990356,284.8975524902344,284.95001220703125,304.9505615234375,294.4303283691406,298.4206237792969,297.2257385253906,284.89898681640625,1.0,0.739862859249115,0.3742516636848449,0.3742516636848449,1.0,1.0,-3.7798333168029785,1.072054743766785,2.7077786922454834,0.2159624546766281,0.8983623385429382,0.8983623385429382,0.0,288.6849975585937,295.0,70826.8203125,0.0,4945.591796875,1.0,278.156005859375,282.65313720703125,297.44537353515625,302.0389709472656,293.1499938964844,293.1499938964844,278.45001220703125,38378.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292533993721008,1.0,0.0,0.0,3.762376308441162,3.762401819229126,9.44534349400783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.2431640625,0.0,1680.1650390625,1895.4371337890625,0.0,3674.296142578125,0.932136595249176,1.0,0.0,3.0,1.0,0.0
17939520,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8185383081436157,0.4879850447177887,0.4444713294506073,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9320053458213806,0.7218689322471619,0.6868366599082947,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.883446991443634,0.6220762133598328,0.437726080417633,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.803570032119751,0.4610204696655273,0.4424252510070801,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6536617875099182,0.2450367957353592,1.1355124711990356,284.8975524902344,284.95001220703125,304.9505615234375,294.4303283691406,298.4206237792969,297.2257385253906,284.89898681640625,1.0,0.739862859249115,0.3742516636848449,0.3742516636848449,1.0,1.0,-3.7798333168029785,1.072054743766785,2.7077786922454834,0.2159624546766281,0.8983623385429382,0.8983623385429382,0.0,288.6849975585937,295.0,70826.8203125,0.0,4945.591796875,1.0,278.156005859375,282.65313720703125,297.44537353515625,302.0389709472656,293.1499938964844,293.1499938964844,278.45001220703125,38378.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292533993721008,1.0,0.0,0.0,3.762376308441162,3.762401819229126,9.44534349400783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.2431640625,0.0,1680.1650390625,1895.4371337890625,0.0,3674.296142578125,0.932136595249176,1.0,0.0,3.0,1.0,0.0
17939580,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8166283965110779,0.4877919256687164,0.4440656006336212,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9294569492340088,0.7217336297035217,0.6864561438560486,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8831809759140015,0.6258751749992371,0.4401838183403015,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8021249771118164,0.4617539346218109,0.4429672658443451,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6523404717445374,0.2452027946710586,1.136016845703125,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,298.4211120605469,297.23052978515625,285.0086669921875,1.0,0.7415574789047241,0.3731496930122375,0.3731496930122375,1.0,1.0,-3.783092021942138,1.0695374011993408,2.713554620742798,0.2125662863254547,0.9984415769577026,0.9984415769577026,0.0,291.3899230957031,298.0,70082.328125,0.0,4972.7470703125,1.0,278.4439392089844,282.78594970703125,297.4298400878906,301.9017639160156,293.1499938964844,293.1499938964844,278.1499938964844,33742.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921822428703308,1.0,0.0,0.0,3.859040975570679,3.8590667247772217,9.936926517184477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.3681640625,0.0,1760.5487060546875,1895.4371337890625,0.0,3605.967529296875,0.9506471753120422,1.0,0.0,3.0,1.0,0.0
17939640,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8166283965110779,0.4877919256687164,0.4440656006336212,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9294569492340088,0.7217336297035217,0.6864561438560486,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8831809759140015,0.6258751749992371,0.4401838183403015,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8021249771118164,0.4617539346218109,0.4429672658443451,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6523404717445374,0.2452027946710586,1.136016845703125,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,298.4211120605469,297.23052978515625,285.0086669921875,1.0,0.7415574789047241,0.3731496930122375,0.3731496930122375,1.0,1.0,-3.783092021942138,1.0695374011993408,2.713554620742798,0.2125662863254547,0.9984415769577026,0.9984415769577026,0.0,291.3899230957031,298.0,70082.328125,0.0,4972.7470703125,1.0,278.4439392089844,282.78594970703125,297.4298400878906,301.9017639160156,293.1499938964844,293.1499938964844,278.1499938964844,33742.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921822428703308,1.0,0.0,0.0,3.859040975570679,3.8590667247772217,9.936926517184477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.3681640625,0.0,1760.5487060546875,1895.4371337890625,0.0,3605.967529296875,0.9506471753120422,1.0,0.0,3.0,1.0,0.0
17939700,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8156465291976929,0.4871483147144317,0.4438686966896057,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9281688928604126,0.7211571335792542,0.6863078474998474,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8830103278160095,0.6272332668304443,0.4414078593254089,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8014086484909058,0.4618113040924072,0.4432930052280426,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6517142653465271,0.2451376169919967,1.1365481615066528,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,298.4181213378906,297.2286376953125,284.8765869140625,1.0,0.7424729466438293,0.3725987076759338,0.3725987076759338,1.0,1.0,-3.785189390182495,1.0684175491333008,2.716772079467773,0.2110730111598968,0.909220576286316,0.909220576286316,0.0,292.8299560546875,298.0,71192.9140625,0.0,4988.27783203125,1.0,278.1931457519531,282.6351928710937,297.4867858886719,302.1419372558594,293.1499938964844,293.1499938964844,278.1499938964844,37082.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926975667476654,1.0,0.0,0.0,3.836460828781128,3.836487054824829,9.82098072199733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.2109375,0.0,1759.188720703125,1895.4371337890625,0.0,3653.388916015625,0.9461357593536376,1.0,0.0,3.0,1.0,0.0
17939760,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.813993513584137,0.4863260686397552,0.4432086050510406,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9260697364807128,0.7203464508056641,0.6856551766395569,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8821437954902649,0.6284192204475403,0.4422827064990997,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8000715374946594,0.4616918861865997,0.4432868361473083,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6505925059318542,0.2449426352977752,1.1361901760101318,284.8973693847656,284.95001220703125,304.97802734375,294.47119140625,298.4136962890625,297.224853515625,284.8988342285156,1.0,0.7432196140289307,0.3720718622207641,0.3720718622207641,1.0,1.0,-3.7842276096344,1.0663893222808838,2.717838287353516,0.2093019336462021,0.899899423122406,0.899899423122406,0.0,294.7335205078125,301.0,70927.9453125,0.0,4997.74755859375,1.0,278.15631103515625,282.6525573730469,297.4861145019531,302.0868835449219,293.1499938964844,293.1499938964844,278.45001220703125,38344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281412363052368,1.0,0.0,0.0,3.768479347229004,3.768505096435547,9.476011655351612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.09765625,0.0,1687.133056640625,1895.4371337890625,0.0,3664.092041015625,0.9335469603538512,1.0,0.0,3.0,1.0,0.0
17939820,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8120992183685303,0.4861380457878113,0.4428090453147888,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.923568606376648,0.7201516628265381,0.6852250695228577,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8818888664245605,0.6321528553962708,0.44470876455307,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7986680269241333,0.4624138176441192,0.44381844997406,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.649319052696228,0.2450992614030838,1.1366554498672483,285.0099182128906,284.95001220703125,304.9902648925781,294.4914855957031,298.4137268066406,297.2294616699219,285.0088806152344,1.0,0.7448899149894714,0.3710181415081024,0.3710181415081024,1.0,1.0,-3.7873363494873047,1.0639632940292358,2.7233731746673584,0.2060325890779495,1.0,1.0,0.0,297.4408264160156,304.0,70175.2265625,0.0,5024.54443359375,1.0,278.4439697265625,282.7857971191406,297.4706115722656,301.94921875,293.1499938964844,293.1499938964844,278.1499938964844,33760.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207491874694824,1.0,0.0,0.0,3.864305019378662,3.864330768585205,9.964054470401609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.4423828125,0.0,1767.17578125,1895.4371337890625,0.0,3596.070556640625,0.9518496990203856,1.0,0.0,3.0,1.0,0.0
17939880,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8120992183685303,0.4861380457878113,0.4428090453147888,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.923568606376648,0.7201516628265381,0.6852250695228577,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8818888664245605,0.6321528553962708,0.44470876455307,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7986680269241333,0.4624138176441192,0.44381844997406,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.649319052696228,0.2450992614030838,1.1366554498672483,285.0099182128906,284.95001220703125,304.9902648925781,294.4914855957031,298.4137268066406,297.2294616699219,285.0088806152344,1.0,0.7448899149894714,0.3710181415081024,0.3710181415081024,1.0,1.0,-3.7873363494873047,1.0639632940292358,2.7233731746673584,0.2060325890779495,1.0,1.0,0.0,297.4408264160156,304.0,70175.2265625,0.0,5024.54443359375,1.0,278.4439697265625,282.7857971191406,297.4706115722656,301.94921875,293.1499938964844,293.1499938964844,278.1499938964844,33760.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207491874694824,1.0,0.0,0.0,3.864305019378662,3.864330768585205,9.964054470401609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.4423828125,0.0,1767.17578125,1895.4371337890625,0.0,3596.070556640625,0.9518496990203856,1.0,0.0,3.0,1.0,0.0
17939940,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.809440016746521,0.4846759736537933,0.441953182220459,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.920214593410492,0.7186669111251831,0.6843388676643372,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8807822465896606,0.6344619989395142,0.4466686844825744,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7966436147689819,0.4623350501060486,0.4441230297088623,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6476131081581116,0.244825005531311,1.1367758512496948,284.8973999023437,284.95001220703125,305.0013122558594,294.5115051269531,298.4051208496094,297.222900390625,284.89874267578125,1.0,0.7465153336524963,0.3699644207954407,0.3699644207954407,1.0,1.0,-3.788122177124024,1.0607733726501465,2.727348804473877,0.2028077542781829,0.9010016918182372,0.9010016918182372,0.0,300.8147888183594,307.0,71017.1953125,0.0,5048.73974609375,1.0,278.1567687988281,282.6523132324219,297.52593994140625,302.1332397460937,293.1499938964844,293.1499938964844,278.1499938964844,38343.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270426034927368,1.0,0.0,0.0,3.773754358291626,3.77377986907959,9.5025581003938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.9306640625,0.0,1693.3917236328125,1895.4371337890625,0.0,3654.00390625,0.934678077697754,1.0,0.0,3.0,1.0,0.0
17940000,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.809440016746521,0.4846759736537933,0.441953182220459,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.920214593410492,0.7186669111251831,0.6843388676643372,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8807822465896606,0.6344619989395142,0.4466686844825744,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7966436147689819,0.4623350501060486,0.4441230297088623,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6476131081581116,0.244825005531311,1.1367758512496948,284.8973999023437,284.95001220703125,305.0013122558594,294.5115051269531,298.4051208496094,297.222900390625,284.89874267578125,1.0,0.7465153336524963,0.3699644207954407,0.3699644207954407,1.0,1.0,-3.788122177124024,1.0607733726501465,2.727348804473877,0.2028077542781829,0.9010016918182372,0.9010016918182372,0.0,300.8147888183594,307.0,71017.1953125,0.0,5048.73974609375,1.0,278.1567687988281,282.6523132324219,297.52593994140625,302.1332397460937,293.1499938964844,293.1499938964844,278.1499938964844,38343.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270426034927368,1.0,0.0,0.0,3.773754358291626,3.77377986907959,9.5025581003938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.9306640625,0.0,1693.3917236328125,1895.4371337890625,0.0,3654.00390625,0.934678077697754,1.0,0.0,3.0,1.0,0.0
17940060,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8073200583457947,0.4839406907558441,0.4412408471107483,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9175598621368408,0.7178086638450623,0.6834908127784729,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8799151182174683,0.6366890668869019,0.4481722414493561,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7950149774551392,0.4624708890914917,0.4442526698112488,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.646202802658081,0.2446720600128173,1.1363284587860107,284.9273376464844,284.95001220703125,305.0093078613281,294.52734375,298.4007263183594,297.2210998535156,284.9283447265625,1.0,0.7476571798324585,0.3691680133342743,0.3691680133342743,1.0,1.0,-3.78766679763794,1.0580259561538696,2.72964096069336,0.2000995874404907,0.9020454287528992,0.9020454287528992,0.0,303.3988342285156,307.0,70766.171875,0.0,5064.13623046875,1.0,278.15045166015625,282.68115234375,297.5223693847656,302.0888977050781,293.1499938964844,293.1499938964844,278.1499938964844,37466.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254453778266908,1.0,0.0,0.0,3.731324672698975,3.73134970664978,9.290077400692098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.0625,0.0,1636.7601318359375,1895.4371337890625,0.0,3639.32421875,0.9246515035629272,1.0,0.0,3.0,1.0,0.0
17940120,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8068714737892151,0.4837982654571533,0.4411161541938782,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9169970154762268,0.7176371812820435,0.6833321452140808,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.87978196144104,0.6372829079627991,0.4485856294631958,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7946840524673462,0.4625366032123565,0.4443211555480957,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6459100246429443,0.2446537464857101,1.1363064050674438,284.93316650390625,284.95001220703125,305.0111694335937,294.53125,298.3998718261719,297.2210388183594,284.9340209960937,1.0,0.7479549646377563,0.3689689338207245,0.3689689338207245,1.0,1.0,-3.7878782749176025,1.0574438571929932,2.7304344177246094,0.1994593292474746,0.9032790660858154,0.9032790660858154,0.0,303.9836120605469,310.0,70727.46875,0.0,5068.5595703125,1.0,278.150146484375,282.6867370605469,297.5241394042969,302.0848999023437,293.1499938964844,293.1499938964844,278.1499938964844,37240.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249975085258484,1.0,0.0,0.0,3.7247588634490967,3.7247838973999023,9.257412330043736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.275390625,0.0,1627.4114990234375,1895.4371337890625,0.0,3635.205078125,0.9230275750160216,1.0,0.0,3.0,1.0,0.0
17940180,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8047958612442017,0.4831416010856628,0.4406127631664276,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9144197702407836,0.7168532013893127,0.6826795935630798,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8792881965637207,0.6402939558029175,0.4507319331169128,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7932124733924866,0.4629364013671875,0.4447764754295349,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6446071267127991,0.244622066617012,1.1365668773651123,284.9493103027344,284.95001220703125,305.01971435546875,294.55059814453125,298.3959350585937,297.2212829589844,284.9495849609375,1.0,0.7495161294937134,0.3679734468460083,0.3679734468460083,1.0,1.0,-3.789929866790772,1.0548447370529177,2.735085248947144,0.1963771134614944,0.9093573093414308,0.9093573093414308,0.0,306.8070068359375,313.0,70658.1640625,0.0,5093.00927734375,1.0,278.1499938964844,282.7018127441406,297.542236328125,302.0917053222656,293.1499938964844,293.1499938964844,278.1499938964844,36414.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232079982757568,1.0,0.0,0.0,3.709661722183228,3.709686517715454,9.182520557260432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.744140625,0.0,1603.7161865234375,1895.4371337890625,0.0,3618.733642578125,0.9190108776092528,1.0,0.0,3.0,1.0,0.0
17940240,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8047958612442017,0.4831416010856628,0.4406127631664276,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9144197702407836,0.7168532013893127,0.6826795935630798,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8792881965637207,0.6402939558029175,0.4507319331169128,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7932124733924866,0.4629364013671875,0.4447764754295349,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6446071267127991,0.244622066617012,1.1365668773651123,284.9493103027344,284.95001220703125,305.01971435546875,294.55059814453125,298.3959350585937,297.2212829589844,284.9495849609375,1.0,0.7495161294937134,0.3679734468460083,0.3679734468460083,1.0,1.0,-3.789929866790772,1.0548447370529177,2.735085248947144,0.1963771134614944,0.9093573093414308,0.9093573093414308,0.0,306.8070068359375,313.0,70658.1640625,0.0,5093.00927734375,1.0,278.1499938964844,282.7018127441406,297.542236328125,302.0917053222656,293.1499938964844,293.1499938964844,278.1499938964844,36414.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232079982757568,1.0,0.0,0.0,3.709661722183228,3.709686517715454,9.182520557260432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.744140625,0.0,1603.7161865234375,1895.4371337890625,0.0,3618.733642578125,0.9190108776092528,1.0,0.0,3.0,1.0,0.0
17940300,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8037539124488831,0.4827946722507477,0.4403635859489441,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9131451845169068,0.7164440155029297,0.6823610067367554,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8790341019630432,0.6417750120162964,0.4518021047115326,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7924850583076477,0.4631348848342895,0.4450206458568573,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6439738869667053,0.2446142584085464,1.1367894411087036,284.9519348144531,284.95001220703125,305.0234680175781,294.5600891113281,298.39373779296875,297.2212829589844,284.9520568847656,1.0,0.7503223419189453,0.367475688457489,0.367475688457489,1.0,1.0,-3.791096210479736,1.0535869598388672,2.737509250640869,0.194855734705925,0.9115502834320068,0.9115502834320068,0.0,308.24371337890625,313.0,70667.5390625,0.0,5105.82568359375,1.0,278.1499938964844,282.7041320800781,297.55322265625,302.10272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36199.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226329922676086,1.0,0.0,0.0,3.7085092067718506,3.708534002304077,9.17681632017775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.658203125,0.0,1600.7579345703125,1895.4371337890625,0.0,3613.437255859375,0.9185757040977478,1.0,0.0,3.0,1.0,0.0
17940360,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.802686333656311,0.4824284613132477,0.440098762512207,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9118505716323853,0.7160099148750305,0.6820225715637207,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8787510395050049,0.6432329416275024,0.45285764336586,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7917364239692688,0.4633195102214813,0.4452555775642395,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.643328845500946,0.2446006685495376,1.137004017829895,284.9529724121094,284.95001220703125,305.02685546875,294.5694580078125,298.3914794921875,297.2211303710937,284.9530334472656,1.0,0.7511309385299683,0.3670007288455963,0.3670007288455963,1.0,1.0,-3.7921817302703857,1.0523711442947388,2.7398104667663574,0.1933949440717697,0.9131686091423036,0.9131686091423036,0.0,309.7112121582031,316.0,70687.03125,0.0,5118.60595703125,1.0,278.1499938964844,282.7049865722656,297.56396484375,302.1147155761719,293.1499938964844,293.1499938964844,278.1499938964844,36066.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221948981285096,1.0,0.0,0.0,3.708956480026245,3.708981275558472,9.17902980290819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.646484375,0.0,1600.2586669921875,1895.4371337890625,0.0,3609.400390625,0.9185632467269896,1.0,0.0,3.0,1.0,0.0
