time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940420,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8004990220069885,0.4816554486751556,0.4395312964916229,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9092319011688232,0.7150787711143494,0.6812875270843506,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8781227469444275,0.6460959911346436,0.4549312591552734,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7901912331581116,0.4636508524417877,0.445692777633667,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6420094966888428,0.2445529699325561,1.137364149093628,284.9528503417969,284.95001220703125,305.03253173828125,294.5877685546875,298.3863220214844,297.2204284667969,284.9528503417969,1.0,0.7527384161949158,0.3660508394241333,0.3660508394241333,1.0,1.0,-3.794069528579712,1.0498569011688232,2.744212865829468,0.1904498785734176,0.9151045083999634,0.9151045083999634,0.0,312.7086486816406,319.0,70733.5703125,0.0,5143.740234375,1.0,278.1499938964844,282.7048645019531,297.5841979980469,302.1385803222656,293.1499938964844,293.1499938964844,278.1499938964844,35946.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215551018714904,1.0,0.0,0.0,3.711616516113281,3.7116410732269287,9.19220042305824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.9111328125,0.0,1602.40283203125,1895.4371337890625,0.0,3603.502685546875,0.9190524816513062,1.0,0.0,3.0,1.0,0.0
17940480,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8004990220069885,0.4816554486751556,0.4395312964916229,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9092319011688232,0.7150787711143494,0.6812875270843506,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8781227469444275,0.6460959911346436,0.4549312591552734,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7901912331581116,0.4636508524417877,0.445692777633667,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6420094966888428,0.2445529699325561,1.137364149093628,284.9528503417969,284.95001220703125,305.03253173828125,294.5877685546875,298.3863220214844,297.2204284667969,284.9528503417969,1.0,0.7527384161949158,0.3660508394241333,0.3660508394241333,1.0,1.0,-3.794069528579712,1.0498569011688232,2.744212865829468,0.1904498785734176,0.9151045083999634,0.9151045083999634,0.0,312.7086486816406,319.0,70733.5703125,0.0,5143.740234375,1.0,278.1499938964844,282.7048645019531,297.5841979980469,302.1385803222656,293.1499938964844,293.1499938964844,278.1499938964844,35946.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215551018714904,1.0,0.0,0.0,3.711616516113281,3.7116410732269287,9.19220042305824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.9111328125,0.0,1602.40283203125,1895.4371337890625,0.0,3603.502685546875,0.9190524816513062,1.0,0.0,3.0,1.0,0.0
17940540,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7982802987098694,0.4808498620986938,0.4389299750328064,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.906622350215912,0.7140781283378601,0.6804828643798828,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8774468302726746,0.6489027738571167,0.4569627940654754,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7886104583740234,0.4639390707015991,0.446087896823883,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6406682729721069,0.2444789409637451,1.1376111507415771,284.951904296875,284.95001220703125,305.03662109375,294.6054077148437,298.3804626464844,297.2194519042969,284.9518737792969,1.0,0.7543174028396606,0.3651009500026703,0.3651009500026703,1.0,1.0,-3.795595407485962,1.0472222566604614,2.748373031616211,0.1874549686908722,0.915828824043274,0.915828824043274,0.0,315.7487487792969,322.0,70774.171875,0.0,5168.08203125,1.0,278.1499938964844,282.70416259765625,297.6026306152344,302.1603698730469,293.1499938964844,293.1499938964844,278.1499938964844,35933.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210647344589232,1.0,0.0,0.0,3.71431827545166,3.714343070983887,9.205588185068336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.55078125,0.0,1605.4073486328125,1895.4371337890625,0.0,3598.9814453125,0.9196391701698304,1.0,0.0,3.0,1.0,0.0
17940600,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7982802987098694,0.4808498620986938,0.4389299750328064,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.906622350215912,0.7140781283378601,0.6804828643798828,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8774468302726746,0.6489027738571167,0.4569627940654754,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7886104583740234,0.4639390707015991,0.446087896823883,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6406682729721069,0.2444789409637451,1.1376111507415771,284.951904296875,284.95001220703125,305.03662109375,294.6054077148437,298.3804626464844,297.2194519042969,284.9518737792969,1.0,0.7543174028396606,0.3651009500026703,0.3651009500026703,1.0,1.0,-3.795595407485962,1.0472222566604614,2.748373031616211,0.1874549686908722,0.915828824043274,0.915828824043274,0.0,315.7487487792969,322.0,70774.171875,0.0,5168.08203125,1.0,278.1499938964844,282.70416259765625,297.6026306152344,302.1603698730469,293.1499938964844,293.1499938964844,278.1499938964844,35933.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210647344589232,1.0,0.0,0.0,3.71431827545166,3.714343070983887,9.205588185068336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.55078125,0.0,1605.4073486328125,1895.4371337890625,0.0,3598.9814453125,0.9196391701698304,1.0,0.0,3.0,1.0,0.0
17940660,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7960756421089172,0.4800366461277008,0.4383189976215362,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9040848016738892,0.7130399346351624,0.6796393990516663,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.876768171787262,0.6516786813735962,0.458970844745636,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.787035346031189,0.4642053544521332,0.4464600384235382,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6393358707427979,0.2443915456533432,1.1377921104431152,284.9512023925781,284.95001220703125,305.0390319824219,294.6223449707031,298.3744201660156,297.2184143066406,284.9512023925781,1.0,0.7558714747428894,0.3642058074474334,0.3642058074474334,1.0,1.0,-3.7969274520874015,1.044696569442749,2.752230644226074,0.1845983564853668,0.9161795377731324,0.9161795377731324,0.0,318.7923889160156,325.0,70807.7890625,0.0,5191.87890625,1.0,278.1499938964844,282.7038269042969,297.6198425292969,302.1803894042969,293.1499938964844,293.1499938964844,278.1499938964844,35942.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206122159957886,1.0,0.0,0.0,3.716350078582764,3.716374635696411,9.215660838890471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.8408203125,0.0,1607.8077392578125,1895.4371337890625,0.0,3594.807373046875,0.9200974702835084,1.0,0.0,3.0,1.0,0.0
17940720,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7960756421089172,0.4800366461277008,0.4383189976215362,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9040848016738892,0.7130399346351624,0.6796393990516663,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.876768171787262,0.6516786813735962,0.458970844745636,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.787035346031189,0.4642053544521332,0.4464600384235382,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6393358707427979,0.2443915456533432,1.1377921104431152,284.9512023925781,284.95001220703125,305.0390319824219,294.6223449707031,298.3744201660156,297.2184143066406,284.9512023925781,1.0,0.7558714747428894,0.3642058074474334,0.3642058074474334,1.0,1.0,-3.7969274520874015,1.044696569442749,2.752230644226074,0.1845983564853668,0.9161795377731324,0.9161795377731324,0.0,318.7923889160156,325.0,70807.7890625,0.0,5191.87890625,1.0,278.1499938964844,282.7038269042969,297.6198425292969,302.1803894042969,293.1499938964844,293.1499938964844,278.1499938964844,35942.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206122159957886,1.0,0.0,0.0,3.716350078582764,3.716374635696411,9.215660838890471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.8408203125,0.0,1607.8077392578125,1895.4371337890625,0.0,3594.807373046875,0.9200974702835084,1.0,0.0,3.0,1.0,0.0
17940780,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7938966751098633,0.4792218208312988,0.437705397605896,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9016336798667908,0.711974561214447,0.6787686347961426,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.876098096370697,0.6544306874275208,0.4609613716602325,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7854774594306946,0.4644569158554077,0.4468170702457428,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6380217671394348,0.244296446442604,1.1379339694976809,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,298.367919921875,297.2174072265625,284.9507141113281,1.0,0.7574059963226318,0.3633106648921966,0.3633106648921966,1.0,1.0,-3.7981367111206055,1.042133927345276,2.756002902984619,0.181722342967987,0.916333794593811,0.916333794593811,0.0,321.831787109375,328.0,70834.2578125,0.0,5215.29296875,1.0,278.1499938964844,282.7037658691406,297.6360778808594,302.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,35955.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201787114143372,1.0,0.0,0.0,3.717766046524048,3.7177908420562735,9.22268611702748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.8701171875,0.0,1609.53955078125,1895.4371337890625,0.0,3590.8076171875,0.920423150062561,1.0,0.0,3.0,1.0,0.0
17940840,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7938966751098633,0.4792218208312988,0.437705397605896,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9016336798667908,0.711974561214447,0.6787686347961426,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.876098096370697,0.6544306874275208,0.4609613716602325,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7854774594306946,0.4644569158554077,0.4468170702457428,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6380217671394348,0.244296446442604,1.1379339694976809,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,298.367919921875,297.2174072265625,284.9507141113281,1.0,0.7574059963226318,0.3633106648921966,0.3633106648921966,1.0,1.0,-3.7981367111206055,1.042133927345276,2.756002902984619,0.181722342967987,0.916333794593811,0.916333794593811,0.0,321.831787109375,328.0,70834.2578125,0.0,5215.29296875,1.0,278.1499938964844,282.7037658691406,297.6360778808594,302.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,35955.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201787114143372,1.0,0.0,0.0,3.717766046524048,3.7177908420562735,9.22268611702748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.8701171875,0.0,1609.53955078125,1895.4371337890625,0.0,3590.8076171875,0.920423150062561,1.0,0.0,3.0,1.0,0.0
17940900,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7928177118301392,0.4788142740726471,0.4373983144760132,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9004220962524414,0.7114338874816895,0.6783255338668823,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8757675290107727,0.6557995080947876,0.4619514644145965,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7847062945365906,0.4645785689353943,0.446991503238678,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6373725533485413,0.2442471235990524,1.1379958391189575,284.9505615234375,284.95001220703125,305.03936767578125,294.6461486816406,298.364501953125,297.2168884277344,284.9505310058594,1.0,0.7581676840782166,0.3628630936145782,0.3628630936145782,1.0,1.0,-3.7987096309661865,1.0408411026000977,2.757868528366089,0.1802787780761718,0.9163690209388732,0.9163690209388732,0.0,323.3500061035156,328.0,70845.3359375,0.0,5226.8994140625,1.0,278.1499938964844,282.7038269042969,297.64385986328125,302.2076721191406,293.1499938964844,293.1499938964844,278.1499938964844,35962.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199708700180054,1.0,0.0,0.0,3.718295335769653,3.718319892883301,9.225311146110472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.498046875,0.0,1610.2005615234375,1895.4371337890625,0.0,3588.889404296875,0.9205462336540222,1.0,0.0,3.0,1.0,0.0
17940960,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7917461395263672,0.4784070253372192,0.4370913505554199,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8992161750793457,0.7108877301216125,0.6778770089149475,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8754397630691528,0.657162606716156,0.4629375636577606,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7839403748512268,0.4646973609924316,0.4471630752086639,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6367286443710327,0.2441967129707336,1.1380521059036257,284.9504089355469,284.95001220703125,305.03857421875,294.65362548828125,298.361083984375,297.2164001464844,284.9504089355469,1.0,0.7589255571365356,0.3624404966831207,0.3624404966831207,1.0,1.0,-3.799261569976807,1.039617896080017,2.7596435546875,0.1789098083972931,0.9164009690284728,0.9164009690284728,0.0,324.86688232421875,331.0,70855.6953125,0.0,5238.435546875,1.0,278.1499938964844,282.70391845703125,297.6513977050781,302.2161560058594,293.1499938964844,293.1499938964844,278.1499938964844,35968.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197676181793212,1.0,0.0,0.0,3.718738317489624,3.7187631130218506,9.227510417986196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.95703125,0.0,1610.75537109375,1895.4371337890625,0.0,3587.013671875,0.9206497073173524,1.0,0.0,3.0,1.0,0.0
17941020,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7896252274513245,0.4775926172733307,0.4364774525165558,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8968207240104675,0.7097769379615784,0.6769624948501587,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8747920393943787,0.6598705053329468,0.4648970365524292,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.782423734664917,0.4649254083633423,0.4474970698356628,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6354564428329468,0.2440927624702453,1.138149380683899,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,298.3538818359375,297.2154235839844,284.9502258300781,1.0,0.7604295015335083,0.3615952730178833,0.3615952730178833,1.0,1.0,-3.800299406051636,1.0371577739715576,2.763141632080078,0.1761744618415832,0.9163966774940492,0.9163966774940492,0.0,327.8963317871094,334.0,70872.015625,0.0,5261.2890625,1.0,278.1499938964844,282.70428466796875,297.6656188964844,302.23193359375,293.1499938964844,293.1499938964844,278.1499938964844,35978.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193683862686156,1.0,0.0,0.0,3.7193000316619873,3.7193245887756334,9.23029745081294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.03515625,0.0,1611.4822998046875,1895.4371337890625,0.0,3583.328125,0.9207829236984252,1.0,0.0,3.0,1.0,0.0
17941080,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7896252274513245,0.4775926172733307,0.4364774525165558,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8968207240104675,0.7097769379615784,0.6769624948501587,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8747920393943787,0.6598705053329468,0.4648970365524292,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.782423734664917,0.4649254083633423,0.4474970698356628,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6354564428329468,0.2440927624702453,1.138149380683899,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,298.3538818359375,297.2154235839844,284.9502258300781,1.0,0.7604295015335083,0.3615952730178833,0.3615952730178833,1.0,1.0,-3.800299406051636,1.0371577739715576,2.763141632080078,0.1761744618415832,0.9163966774940492,0.9163966774940492,0.0,327.8963317871094,334.0,70872.015625,0.0,5261.2890625,1.0,278.1499938964844,282.70428466796875,297.6656188964844,302.23193359375,293.1499938964844,293.1499938964844,278.1499938964844,35978.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193683862686156,1.0,0.0,0.0,3.7193000316619873,3.7193245887756334,9.23029745081294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.03515625,0.0,1611.4822998046875,1895.4371337890625,0.0,3583.328125,0.9207829236984252,1.0,0.0,3.0,1.0,0.0
17941140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7875317335128784,0.4767778217792511,0.4358633458614349,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8944494128227234,0.7086514234542847,0.6760340929031372,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.874156653881073,0.6625637412071228,0.4668462872505188,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7809283137321472,0.4651456773281097,0.4478238523006439,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6342045664787292,0.2439865171909332,1.1382360458374023,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,298.3462829589844,297.2144775390625,284.9500427246094,1.0,0.7619239091873169,0.3607500493526459,0.3607500493526459,1.0,1.0,-3.801285743713379,1.0346781015396118,2.7666077613830566,0.1734333634376526,0.9163256287574768,0.9163256287574768,0.0,330.92498779296875,337.0,70884.3359375,0.0,5283.99462890625,1.0,278.1499938964844,282.7047119140625,297.67901611328125,302.2467041015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190158247947692,1.0,0.0,0.0,3.719589948654175,3.719614744186402,9.231737294612684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.34375,0.0,1611.8946533203125,1895.4371337890625,0.0,3580.0732421875,0.9208548665046692,1.0,0.0,3.0,1.0,0.0
17941200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7875317335128784,0.4767778217792511,0.4358633458614349,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8944494128227234,0.7086514234542847,0.6760340929031372,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.874156653881073,0.6625637412071228,0.4668462872505188,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7809283137321472,0.4651456773281097,0.4478238523006439,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6342045664787292,0.2439865171909332,1.1382360458374023,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,298.3462829589844,297.2144775390625,284.9500427246094,1.0,0.7619239091873169,0.3607500493526459,0.3607500493526459,1.0,1.0,-3.801285743713379,1.0346781015396118,2.7666077613830566,0.1734333634376526,0.9163256287574768,0.9163256287574768,0.0,330.92498779296875,337.0,70884.3359375,0.0,5283.99462890625,1.0,278.1499938964844,282.7047119140625,297.67901611328125,302.2467041015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190158247947692,1.0,0.0,0.0,3.719589948654175,3.719614744186402,9.231737294612684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.34375,0.0,1611.8946533203125,1895.4371337890625,0.0,3580.0732421875,0.9208548665046692,1.0,0.0,3.0,1.0,0.0
17941260,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7857124209403992,0.4760597944259643,0.4353221952915191,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8923799395561218,0.7076407670974731,0.6751981973648071,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8736037611961365,0.6649114489555359,0.4685463607311249,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7796275019645691,0.4653280973434448,0.4481008350849151,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6331183910369873,0.2438899278640747,1.1382983922958374,284.9498596191406,284.95001220703125,305.02423095703125,294.6915283203125,298.3386535644531,297.21368408203125,284.9498596191406,1.0,0.7632272839546204,0.3599565029144287,0.3599565029144287,1.0,1.0,-3.8020832538604736,1.0323123931884766,2.769770860671997,0.1708575636148452,0.9161068797111512,0.9161068797111512,0.0,333.58697509765625,337.0,70887.1015625,0.0,5303.748046875,1.0,278.1499938964844,282.7051696777344,297.6895751953125,302.25799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918701946735382,1.0,0.0,0.0,3.7193570137023926,3.719381809234619,9.230581099473056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5341796875,0.0,1611.71142578125,1895.4371337890625,0.0,3577.17431640625,0.9208097457885742,1.0,0.0,3.0,1.0,0.0
17941320,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7854659557342529,0.475961834192276,0.4352483749389648,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8920989632606506,0.7075017094612122,0.6750831007957458,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8735288381576538,0.6652300953865051,0.4687772095203399,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7794511318206787,0.4653522670269012,0.4481379389762878,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6329712867736816,0.243876576423645,1.1383061408996582,284.9498291015625,284.95001220703125,305.02325439453125,294.6929016113281,298.33758544921875,297.21356201171875,284.9498291015625,1.0,0.7634042501449585,0.3598483204841614,0.3598483204841614,1.0,1.0,-3.80218768119812,1.0319874286651611,2.770200252532959,0.1705051511526107,0.9160724878311156,0.9160724878311156,0.0,333.9499206542969,340.0,70887.1171875,0.0,5306.4287109375,1.0,278.1499938964844,282.7052307128906,297.6909484863281,302.2594299316406,293.1499938964844,293.1499938964844,278.1499938964844,36001.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186608195304872,1.0,0.0,0.0,3.7192986011505127,3.7193233966827393,9.230291198036866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.8994140625,0.0,1611.6551513671875,1895.4371337890625,0.0,3576.79443359375,0.9207976460456848,1.0,0.0,3.0,1.0,0.0
17941380,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7834263443946838,0.4751447141170501,0.4346325397491455,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8897711634635925,0.7063356041908264,0.6741167306900024,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8729101419448853,0.6678779721260071,0.4706953763961792,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7779927253723145,0.4655492603778839,0.4484431743621826,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6317555904388428,0.2437643408775329,1.1383659839630127,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,298.3283996582031,297.212646484375,284.9496765136719,1.0,0.7648747563362122,0.3589465618133545,0.3589465618133545,1.0,1.0,-3.8030309677124015,1.0292689800262451,2.773761987686157,0.1675659418106079,0.9157500267028807,0.9157500267028807,0.0,336.97491455078125,343.0,70884.8203125,0.0,5328.69580078125,1.0,278.1499938964844,282.70587158203125,297.7018737792969,302.2707824707031,293.1499938964844,293.1499938964844,278.1499938964844,36013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183485507965088,1.0,0.0,0.0,3.718651294708252,3.71867609024048,9.227078408002852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.46484375,0.0,1610.99951171875,1895.4371337890625,0.0,3573.909912109375,0.9206605553627014,1.0,0.0,3.0,1.0,0.0
17941440,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7834263443946838,0.4751447141170501,0.4346325397491455,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8897711634635925,0.7063356041908264,0.6741167306900024,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8729101419448853,0.6678779721260071,0.4706953763961792,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7779927253723145,0.4655492603778839,0.4484431743621826,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6317555904388428,0.2437643408775329,1.1383659839630127,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,298.3283996582031,297.212646484375,284.9496765136719,1.0,0.7648747563362122,0.3589465618133545,0.3589465618133545,1.0,1.0,-3.8030309677124015,1.0292689800262451,2.773761987686157,0.1675659418106079,0.9157500267028807,0.9157500267028807,0.0,336.97491455078125,343.0,70884.8203125,0.0,5328.69580078125,1.0,278.1499938964844,282.70587158203125,297.7018737792969,302.2707824707031,293.1499938964844,293.1499938964844,278.1499938964844,36013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183485507965088,1.0,0.0,0.0,3.718651294708252,3.71867609024048,9.227078408002852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.46484375,0.0,1610.99951171875,1895.4371337890625,0.0,3573.909912109375,0.9206605553627014,1.0,0.0,3.0,1.0,0.0
17941500,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7824164628982544,0.4747354686260223,0.4343241453170776,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8886154890060425,0.7057453989982605,0.6736268401145935,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.872603714466095,0.6691935062408447,0.4716485738754272,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7772701978683472,0.4656432867050171,0.4485916793346405,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.63115394115448,0.2437072247266769,1.138391613960266,284.9495849609375,284.95001220703125,305.00836181640625,294.7084350585937,298.32354736328125,297.21221923828125,284.9495849609375,1.0,0.7656058073043823,0.358495682477951,0.358495682477951,1.0,1.0,-3.80342698097229,1.0279000997543335,2.775526762008667,0.1660950183868408,0.9155478477478028,0.9155478477478028,0.0,338.4869079589844,343.0,70881.1171875,0.0,5339.75048828125,1.0,278.1499938964844,282.70623779296875,297.706787109375,302.2757873535156,293.1499938964844,293.1499938964844,278.1499938964844,36019.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918199896812439,1.0,0.0,0.0,3.718167781829834,3.7181923389434814,9.22467847885855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.2412109375,0.0,1610.4876708984375,1895.4371337890625,0.0,3572.536865234375,0.9205560684204102,1.0,0.0,3.0,1.0,0.0
17941560,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7814133763313293,0.474326342344284,0.4340156614780426,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8874654769897461,0.7051507830619812,0.6731327772140503,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8722991347312927,0.6705032587051392,0.4725978970527649,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7765520811080933,0.4657345712184906,0.4487375319004059,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305564641952515,0.2436496615409851,1.1384148597717283,284.9495849609375,284.95001220703125,305.00225830078125,294.71295166015625,298.3191223144531,297.2117614746094,284.9495849609375,1.0,0.7663339972496033,0.3581325113773346,0.3581325113773346,1.0,1.0,-3.803807258605957,1.0267986059188845,2.777008533477783,0.164896160364151,0.9154157638549804,0.9154157638549804,0.0,339.9985656738281,346.0,70879.0703125,0.0,5350.75439453125,1.0,278.1499938964844,282.7066345214844,297.7113647460937,302.2804870605469,293.1499938964844,293.1499938964844,278.1499938964844,36021.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180610775947572,1.0,0.0,0.0,3.7177093029022217,3.717733860015869,9.22240360523574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.146484375,0.0,1609.9783935546875,1895.4371337890625,0.0,3571.25439453125,0.920455813407898,1.0,0.0,3.0,1.0,0.0
17941620,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7794265747070312,0.4735063016414642,0.4333973824977875,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8851800560951233,0.7039429545402527,0.6721271276473999,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8716920614242554,0.6730979681015015,0.4744794964790344,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7751268148422241,0.4659044444561004,0.4490176141262054,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6293725371360779,0.243532195687294,1.138451337814331,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,298.30975341796875,297.2108764648437,284.9495544433594,1.0,0.7677795886993408,0.3574061691761017,0.3574061691761017,1.0,1.0,-3.804498434066773,1.0246058702468872,2.779892444610596,0.1625302582979202,0.9150903820991516,0.9150903820991516,0.0,343.020263671875,349.0,70871.3828125,0.0,5372.544921875,1.0,278.1499938964844,282.7074890136719,297.71923828125,302.2883605957031,293.1499938964844,293.1499938964844,278.1499938964844,36026.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177969694137572,1.0,0.0,0.0,3.716623067855835,3.7166476249694815,9.217015417561923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.150390625,0.0,1608.761474609375,1895.4371337890625,0.0,3568.813720703125,0.9202156066894532,1.0,0.0,3.0,1.0,0.0
17941680,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7794265747070312,0.4735063016414642,0.4333973824977875,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8851800560951233,0.7039429545402527,0.6721271276473999,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8716920614242554,0.6730979681015015,0.4744794964790344,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7751268148422241,0.4659044444561004,0.4490176141262054,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6293725371360779,0.243532195687294,1.138451337814331,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,298.30975341796875,297.2108764648437,284.9495544433594,1.0,0.7677795886993408,0.3574061691761017,0.3574061691761017,1.0,1.0,-3.804498434066773,1.0246058702468872,2.779892444610596,0.1625302582979202,0.9150903820991516,0.9150903820991516,0.0,343.020263671875,349.0,70871.3828125,0.0,5372.544921875,1.0,278.1499938964844,282.7074890136719,297.71923828125,302.2883605957031,293.1499938964844,293.1499938964844,278.1499938964844,36026.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177969694137572,1.0,0.0,0.0,3.716623067855835,3.7166476249694815,9.217015417561923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.150390625,0.0,1608.761474609375,1895.4371337890625,0.0,3568.813720703125,0.9202156066894532,1.0,0.0,3.0,1.0,0.0
17941740,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7774646878242493,0.4726839661598205,0.4327774941921234,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8829180598258972,0.702721893787384,0.6711094379425049,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8710933923721313,0.6756759881973267,0.4763496518135071,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.773719072341919,0.4660651683807373,0.4492894113063812,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6282028555870056,0.2434129863977432,1.1384810209274292,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,298.2999267578125,297.2099914550781,284.949462890625,1.0,0.7692171335220337,0.3566798567771911,0.3566798567771911,1.0,1.0,-3.805140733718872,1.0223965644836426,2.782744169235229,0.1601643413305282,0.9146742224693298,0.9146742224693298,0.0,346.0434265136719,352.0,70859.578125,0.0,5394.20263671875,1.0,278.1499938964844,282.70831298828125,297.72607421875,302.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36032.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176086187362672,1.0,0.0,0.0,3.715327024459839,3.7153515815734863,9.210588700625522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.2880859375,0.0,1607.3201904296875,1895.4371337890625,0.0,3567.0732421875,0.9199289679527284,1.0,0.0,3.0,1.0,0.0
17941800,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7774646878242493,0.4726839661598205,0.4327774941921234,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8829180598258972,0.702721893787384,0.6711094379425049,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8710933923721313,0.6756759881973267,0.4763496518135071,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.773719072341919,0.4660651683807373,0.4492894113063812,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6282028555870056,0.2434129863977432,1.1384810209274292,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,298.2999267578125,297.2099914550781,284.949462890625,1.0,0.7692171335220337,0.3566798567771911,0.3566798567771911,1.0,1.0,-3.805140733718872,1.0223965644836426,2.782744169235229,0.1601643413305282,0.9146742224693298,0.9146742224693298,0.0,346.0434265136719,352.0,70859.578125,0.0,5394.20263671875,1.0,278.1499938964844,282.70831298828125,297.72607421875,302.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36032.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176086187362672,1.0,0.0,0.0,3.715327024459839,3.7153515815734863,9.210588700625522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.2880859375,0.0,1607.3201904296875,1895.4371337890625,0.0,3567.0732421875,0.9199289679527284,1.0,0.0,3.0,1.0,0.0
17941860,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7755269408226013,0.4718575179576874,0.4321542680263519,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8806763291358948,0.7014796733856201,0.670072078704834,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8704980611801147,0.6782248616218567,0.4782000184059143,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7723252773284912,0.4662101864814758,0.4495468437671661,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6270453333854675,0.2432907074689865,1.138497829437256,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,298.2890625,297.2091064453125,284.94927978515625,1.0,0.7706421613693237,0.355914294719696,0.355914294719696,1.0,1.0,-3.805699348449707,1.0200326442718506,2.7856667041778564,0.1576725542545318,0.9140594005584716,0.9140594005584716,0.0,349.06597900390625,355.0,70838.25,0.0,5415.60595703125,1.0,278.1499938964844,282.7091979980469,297.7309875488281,302.2991638183594,293.1499938964844,293.1499938964844,278.1499938964844,36044.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174386858940125,1.0,0.0,0.0,3.713493585586548,3.7135181427001953,9.201500006383868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.544921875,0.0,1605.2991943359375,1895.4371337890625,0.0,3565.502685546875,0.9195250272750854,1.0,0.0,3.0,1.0,0.0
17941920,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7755269408226013,0.4718575179576874,0.4321542680263519,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8806763291358948,0.7014796733856201,0.670072078704834,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8704980611801147,0.6782248616218567,0.4782000184059143,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7723252773284912,0.4662101864814758,0.4495468437671661,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6270453333854675,0.2432907074689865,1.138497829437256,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,298.2890625,297.2091064453125,284.94927978515625,1.0,0.7706421613693237,0.355914294719696,0.355914294719696,1.0,1.0,-3.805699348449707,1.0200326442718506,2.7856667041778564,0.1576725542545318,0.9140594005584716,0.9140594005584716,0.0,349.06597900390625,355.0,70838.25,0.0,5415.60595703125,1.0,278.1499938964844,282.7091979980469,297.7309875488281,302.2991638183594,293.1499938964844,293.1499938964844,278.1499938964844,36044.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174386858940125,1.0,0.0,0.0,3.713493585586548,3.7135181427001953,9.201500006383868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.544921875,0.0,1605.2991943359375,1895.4371337890625,0.0,3565.502685546875,0.9195250272750854,1.0,0.0,3.0,1.0,0.0
17941980,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7736130356788635,0.4710275828838348,0.4315281212329864,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8784566521644592,0.700221598148346,0.6690199375152588,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8699080944061279,0.6807513236999512,0.4800349473953247,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7709466218948364,0.4663427770137787,0.4497928619384765,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6258991360664368,0.2431662082672119,1.1385053396224976,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,298.2775573730469,297.2082214355469,284.9490966796875,1.0,0.7720571756362915,0.3551487326622009,0.3551487326622009,1.0,1.0,-3.8061928749084473,1.0176420211791992,2.788550853729248,0.1551768630743026,0.9133369326591492,0.9133369326591492,0.0,352.08935546875,358.0,70810.3046875,0.0,5436.8193359375,1.0,278.1499938964844,282.71014404296875,297.7344055175781,302.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36056.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917322278022766,1.0,0.0,0.0,3.71124005317688,3.7112646102905273,9.190335958919604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.4541015625,0.0,1602.8052978515625,1895.4371337890625,0.0,3564.42626953125,0.9190280437469482,1.0,0.0,3.0,1.0,0.0
17942040,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7736130356788635,0.4710275828838348,0.4315281212329864,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8784566521644592,0.700221598148346,0.6690199375152588,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8699080944061279,0.6807513236999512,0.4800349473953247,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7709466218948364,0.4663427770137787,0.4497928619384765,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6258991360664368,0.2431662082672119,1.1385053396224976,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,298.2775573730469,297.2082214355469,284.9490966796875,1.0,0.7720571756362915,0.3551487326622009,0.3551487326622009,1.0,1.0,-3.8061928749084473,1.0176420211791992,2.788550853729248,0.1551768630743026,0.9133369326591492,0.9133369326591492,0.0,352.08935546875,358.0,70810.3046875,0.0,5436.8193359375,1.0,278.1499938964844,282.71014404296875,297.7344055175781,302.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36056.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917322278022766,1.0,0.0,0.0,3.71124005317688,3.7112646102905273,9.190335958919604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.4541015625,0.0,1602.8052978515625,1895.4371337890625,0.0,3564.42626953125,0.9190280437469482,1.0,0.0,3.0,1.0,0.0
17942100,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7726650238037109,0.4706109166145324,0.4312136471271515,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8773548007011414,0.6995855569839478,0.6684873700141907,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8696144223213196,0.6820042729377747,0.4809453189373016,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7702624797821045,0.4664033055305481,0.4499105513095855,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6253299713134766,0.2431029975414276,1.1385048627853394,284.948974609375,284.95001220703125,304.9195251464844,294.736083984375,298.271484375,297.2077941894531,284.948974609375,1.0,0.772760272026062,0.3547659814357757,0.3547659814357757,1.0,1.0,-3.806410312652588,1.0164365768432615,2.789973735809326,0.1539299637079239,0.912923276424408,0.912923276424408,0.0,353.600830078125,358.0,70793.125,0.0,5447.3359375,1.0,278.1499938964844,282.7106628417969,297.7353515625,302.3016052246094,293.1499938964844,293.1499938964844,278.1499938964844,36063.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917273223400116,1.0,0.0,0.0,3.709917783737183,3.70994234085083,9.183788165501028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.2529296875,0.0,1601.3380126953125,1895.4371337890625,0.0,3563.97265625,0.9187359809875488,1.0,0.0,3.0,1.0,0.0
17942160,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7717227935791016,0.4701932668685913,0.4308982491493225,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8762581944465637,0.6989448070526123,0.6679503321647644,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8693212270736694,0.6832494735717773,0.4818504154682159,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7695814371109009,0.4664596915245056,0.4500243961811065,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6247630715370178,0.2430391460657119,1.1385016441345217,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,298.26531982421875,297.20733642578125,284.94891357421875,1.0,0.7734602689743042,0.3543911278247833,0.3543911278247833,1.0,1.0,-3.806606769561768,1.0152488946914673,2.79135799407959,0.1527080833911895,0.912489116191864,0.912489116191864,0.0,355.1122436523437,361.0,70774.1875,0.0,5457.7880859375,1.0,278.1499938964844,282.7112121582031,297.7358093261719,302.3011474609375,293.1499938964844,293.1499938964844,278.1499938964844,36069.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917230784893036,1.0,0.0,0.0,3.708472013473511,3.708496570587158,9.176631579066452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.66796875,0.0,1599.727294921875,1895.4371337890625,0.0,3563.58056640625,0.9184162616729736,1.0,0.0,3.0,1.0,0.0
17942220,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7698559165000916,0.4693545401096344,0.4302646219730377,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8740816116333008,0.6976513862609863,0.6668651700019836,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8687381744384766,0.6857219338417053,0.483648270368576,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7682298421859741,0.4665621519088745,0.4502425789833069,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6236360669136047,0.2429098933935165,1.1384886503219604,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,298.25244140625,297.2064514160156,284.94873046875,1.0,0.7748523354530334,0.3536414802074432,0.3536414802074432,1.0,1.0,-3.8069489002227774,1.0128589868545532,2.794090032577514,0.1502689570188522,0.9115456342697144,0.9115456342697144,0.0,358.13531494140625,364.0,70731.1640625,0.0,5478.5390625,1.0,278.1499938964844,282.7123718261719,297.7355041503906,302.2986755371094,293.1499938964844,293.1499938964844,278.1499938964844,36081.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171882271766664,1.0,0.0,0.0,3.7052643299102783,3.705288887023926,9.160763738691458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4375,0.0,1596.1468505859375,1895.4371337890625,0.0,3563.1875,0.9177057147026062,1.0,0.0,3.0,1.0,0.0
