time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942280,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7698559165000916,0.4693545401096344,0.4302646219730377,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8740816116333008,0.6976513862609863,0.6668651700019836,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8687381744384766,0.6857219338417053,0.483648270368576,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7682298421859741,0.4665621519088745,0.4502425789833069,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6236360669136047,0.2429098933935165,1.1384886503219604,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,298.25244140625,297.2064514160156,284.94873046875,1.0,0.7748523354530334,0.3536414802074432,0.3536414802074432,1.0,1.0,-3.8069489002227774,1.0128589868545532,2.794090032577514,0.1502689570188522,0.9115456342697144,0.9115456342697144,0.0,358.13531494140625,364.0,70731.1640625,0.0,5478.5390625,1.0,278.1499938964844,282.7123718261719,297.7355041503906,302.2986755371094,293.1499938964844,293.1499938964844,278.1499938964844,36081.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171882271766664,1.0,0.0,0.0,3.7052643299102783,3.705288887023926,9.160763738691458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4375,0.0,1596.1468505859375,1895.4371337890625,0.0,3563.1875,0.9177057147026062,1.0,0.0,3.0,1.0,0.0
17942340,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.768011748790741,0.4685104787349701,0.42962646484375,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8719263076782227,0.6963399648666382,0.6657631993293762,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8681572079658508,0.6881647109985352,0.4854258596897125,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7668905258178711,0.4666478931903839,0.4504453539848327,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6225167512893677,0.2427782714366912,1.1384655237197876,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,298.2388000488281,297.2055358886719,284.9485778808594,1.0,0.7762324810028076,0.3528918027877807,0.3528918027877807,1.0,1.0,-3.807210683822632,1.0104420185089111,2.7967684268951416,0.1478342562913894,0.9104753136634828,0.9104753136634828,0.0,361.1580505371094,367.0,70679.7265625,0.0,5499.041015625,1.0,278.1499938964844,282.713623046875,297.733154296875,302.2936096191406,293.1499938964844,293.1499938964844,278.1499938964844,36094.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917182981967926,1.0,0.0,0.0,3.701541423797608,3.701565980911255,9.142364092440404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.4775390625,0.0,1591.986572265625,1895.4371337890625,0.0,3563.138916015625,0.9168801307678224,1.0,0.0,3.0,1.0,0.0
17942400,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.768011748790741,0.4685104787349701,0.42962646484375,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8719263076782227,0.6963399648666382,0.6657631993293762,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8681572079658508,0.6881647109985352,0.4854258596897125,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7668905258178711,0.4666478931903839,0.4504453539848327,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6225167512893677,0.2427782714366912,1.1384655237197876,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,298.2388000488281,297.2055358886719,284.9485778808594,1.0,0.7762324810028076,0.3528918027877807,0.3528918027877807,1.0,1.0,-3.807210683822632,1.0104420185089111,2.7967684268951416,0.1478342562913894,0.9104753136634828,0.9104753136634828,0.0,361.1580505371094,367.0,70679.7265625,0.0,5499.041015625,1.0,278.1499938964844,282.713623046875,297.733154296875,302.2936096191406,293.1499938964844,293.1499938964844,278.1499938964844,36094.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917182981967926,1.0,0.0,0.0,3.701541423797608,3.701565980911255,9.142364092440404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.4775390625,0.0,1591.986572265625,1895.4371337890625,0.0,3563.138916015625,0.9168801307678224,1.0,0.0,3.0,1.0,0.0
17942460,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7662599682807922,0.4676952064037323,0.4290098547935486,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8698736429214478,0.6950622797012329,0.6646889448165894,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8675827383995056,0.6904329061508179,0.4870873391628265,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7656141519546509,0.466715931892395,0.4506270885467529,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6214460730552673,0.2426491826772689,1.138433575630188,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,298.2251281738281,297.2044372558594,284.94842529296875,1.0,0.7775443196296692,0.3521608710289001,0.3521608710289001,1.0,1.0,-3.8073556423187256,1.008050560951233,2.799304962158203,0.1454667747020721,0.9093658328056335,0.9093658328056335,0.0,364.0642395019531,367.0,70624.3984375,0.0,5518.423828125,1.0,278.1499938964844,282.7149658203125,297.7299194335937,302.2872009277344,293.1499938964844,293.1499938964844,278.1499938964844,36106.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171780943870544,1.0,0.0,0.0,3.697566270828247,3.697590827941896,9.12273833364452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.73046875,0.0,1587.5390625,1895.4371337890625,0.0,3563.093505859375,0.9159975647926332,1.0,0.0,3.0,1.0,0.0
17942520,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7661873698234558,0.4676612019538879,0.428984135389328,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8697885870933533,0.6950088143348694,0.6646439433097839,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8675586581230164,0.6905263066291809,0.487155944108963,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7655612230300903,0.4667186141014099,0.4506345093250274,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6214015483856201,0.2426437735557556,1.1384320259094238,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,298.2245483398437,297.20440673828125,284.94842529296875,1.0,0.7775987982749939,0.3521304130554199,0.3521304130554199,1.0,1.0,-3.807360172271729,1.0079503059387207,2.799409866333008,0.1453681737184524,0.9093188047409058,0.9093188047409058,0.0,364.1854248046875,370.0,70622.03125,0.0,5519.22802734375,1.0,278.1499938964844,282.71502685546875,297.7297668457031,302.28692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36106.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171769022941588,1.0,0.0,0.0,3.697396278381348,3.697420597076416,9.121899324782134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.3544921875,0.0,1587.348876953125,1895.4371337890625,0.0,3563.08251953125,0.9159597754478456,1.0,0.0,3.0,1.0,0.0
17942580,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643799185752869,0.4668059051036834,0.4283371269702911,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8676640391349792,0.6936540007591248,0.6635040640830994,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8669188022613525,0.6927540898323059,0.48880335688591,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7642390131950378,0.4667734503746032,0.4508094489574432,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202865242958069,0.2425051778554916,1.1383843421936035,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,298.2098083496094,297.2028503417969,284.94830322265625,1.0,0.7789466381072998,0.3513690233230591,0.3513690233230591,1.0,1.0,-3.8073458671569824,1.0054045915603638,2.801941394805908,0.142907828092575,0.9081031084060668,0.9081031084060668,0.0,367.2207336425781,373.0,70559.3984375,0.0,5538.955078125,1.0,278.1499938964844,282.7165222167969,297.72607421875,302.2793884277344,293.1499938964844,293.1499938964844,278.1499938964844,36117.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171084761619568,1.0,0.0,0.0,3.692883253097534,3.6929078102111816,9.099645126298128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.4482421875,0.0,1582.291259765625,1895.4371337890625,0.0,3562.449951171875,0.9149563908576964,1.0,0.0,3.0,1.0,0.0
17942640,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643799185752869,0.4668059051036834,0.4283371269702911,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8676640391349792,0.6936540007591248,0.6635040640830994,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8669188022613525,0.6927540898323059,0.48880335688591,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7642390131950378,0.4667734503746032,0.4508094489574432,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202865242958069,0.2425051778554916,1.1383843421936035,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,298.2098083496094,297.2028503417969,284.94830322265625,1.0,0.7789466381072998,0.3513690233230591,0.3513690233230591,1.0,1.0,-3.8073458671569824,1.0054045915603638,2.801941394805908,0.142907828092575,0.9081031084060668,0.9081031084060668,0.0,367.2207336425781,373.0,70559.3984375,0.0,5538.955078125,1.0,278.1499938964844,282.7165222167969,297.72607421875,302.2793884277344,293.1499938964844,293.1499938964844,278.1499938964844,36117.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171084761619568,1.0,0.0,0.0,3.692883253097534,3.6929078102111816,9.099645126298128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.4482421875,0.0,1582.291259765625,1895.4371337890625,0.0,3562.449951171875,0.9149563908576964,1.0,0.0,3.0,1.0,0.0
17942700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7634831666946411,0.4663750231266022,0.4280109107494354,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8666074872016907,0.6929671168327332,0.6629248857498169,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8665861487388611,0.6938313245773315,0.4895979166030884,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7635804414749146,0.4667924344539642,0.4508892297744751,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.619729220867157,0.242434024810791,1.138352632522583,284.9482421875,284.95001220703125,304.76971435546875,294.7245788574219,298.20233154296875,297.2020263671875,284.9482421875,1.0,0.7796117663383484,0.3509883284568786,0.3509883284568786,1.0,1.0,-3.807270765304565,1.0041098594665527,2.8031609058380127,0.1416808366775512,0.9074859023094176,0.9074859023094176,0.0,368.7384033203125,373.0,70526.4453125,0.0,5548.60595703125,1.0,278.1499938964844,282.71734619140625,297.7242126464844,302.2754211425781,293.1499938964844,293.1499938964844,278.1499938964844,36121.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170563220977784,1.0,0.0,0.0,3.690496921539306,3.690521478652954,9.087888770409336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.267578125,0.0,1579.6090087890625,1895.4371337890625,0.0,3561.968017578125,0.9144249558448792,1.0,0.0,3.0,1.0,0.0
17942760,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7625924348831177,0.4659437239170074,0.4276842474937439,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8655574321746826,0.6922785043716431,0.6623440384864807,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8662546873092651,0.694903552532196,0.4903883635997772,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7629258632659912,0.4668094217777252,0.4509671032428741,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6191729307174683,0.2423626333475113,1.138319730758667,284.9482727050781,284.95001220703125,304.7532653808594,294.7228088378906,298.1951599121094,297.2012023925781,284.9482727050781,1.0,0.7802748680114746,0.3506608605384826,0.3506608605384826,1.0,1.0,-3.807183980941773,1.0029780864715576,2.804205894470215,0.1406212598085403,0.9069235920906068,0.9069235920906068,0.0,370.25628662109375,376.0,70495.2421875,0.0,5558.220703125,1.0,278.1499938964844,282.7182006835937,297.7223815917969,302.27154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36122.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170045852661132,1.0,0.0,0.0,3.688173055648804,3.688197612762451,9.076447327061032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.3349609375,0.0,1576.98388671875,1895.4371337890625,0.0,3561.489501953125,0.9139063358306884,1.0,0.0,3.0,1.0,0.0
17942820,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7608274221420288,0.465075135231018,0.4270257353782654,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8634734749794006,0.6908872127532959,0.6611685752868652,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8655858635902405,0.6970109939575195,0.4919390678405761,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7616246342658997,0.466827780008316,0.451108306646347,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6180621981620789,0.2422174960374832,1.1382428407669067,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,298.18084716796875,297.1995544433594,284.94830322265625,1.0,0.7815877199172974,0.3500059247016907,0.3500059247016907,1.0,1.0,-3.806921005249024,1.0007065534591677,2.8062143325805664,0.1385309845209121,0.9058082103729248,0.9058082103729248,0.0,373.2887878417969,379.0,70432.390625,0.0,5577.14599609375,1.0,278.1499938964844,282.71990966796875,297.71875,302.2638244628906,293.1499938964844,293.1499938964844,278.1499938964844,36124.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168899655342102,1.0,0.0,0.0,3.683509111404419,3.6835334300994873,9.05350532320881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.4609375,0.0,1571.708984375,1895.4371337890625,0.0,3560.429931640625,0.9128634333610536,1.0,0.0,3.0,1.0,0.0
17942880,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7608274221420288,0.465075135231018,0.4270257353782654,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8634734749794006,0.6908872127532959,0.6611685752868652,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8655858635902405,0.6970109939575195,0.4919390678405761,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7616246342658997,0.466827780008316,0.451108306646347,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6180621981620789,0.2422174960374832,1.1382428407669067,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,298.18084716796875,297.1995544433594,284.94830322265625,1.0,0.7815877199172974,0.3500059247016907,0.3500059247016907,1.0,1.0,-3.806921005249024,1.0007065534591677,2.8062143325805664,0.1385309845209121,0.9058082103729248,0.9058082103729248,0.0,373.2887878417969,379.0,70432.390625,0.0,5577.14599609375,1.0,278.1499938964844,282.71990966796875,297.71875,302.2638244628906,293.1499938964844,293.1499938964844,278.1499938964844,36124.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168899655342102,1.0,0.0,0.0,3.683509111404419,3.6835334300994873,9.05350532320881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.4609375,0.0,1571.708984375,1895.4371337890625,0.0,3560.429931640625,0.9128634333610536,1.0,0.0,3.0,1.0,0.0
17942940,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7590845227241516,0.4641995728015899,0.4263611733913421,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8614130616188049,0.6894814968109131,0.6599792838096619,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8649182319641113,0.6990863084793091,0.4934652149677276,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.760335385799408,0.46682870388031,0.4512333273887634,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6169533729553223,0.2420700937509536,1.1381553411483765,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,298.1664428710937,297.197998046875,284.94830322265625,1.0,0.7828871607780457,0.349351018667221,0.349351018667221,1.0,1.0,-3.806572437286377,0.998408019542694,2.808164358139038,0.1364503651857376,0.9046776294708252,0.9046776294708252,0.0,376.3181457519531,382.0,70368.46875,0.0,5595.77978515625,1.0,278.1499938964844,282.7216186523437,297.7151794433594,302.2561340332031,293.1499938964844,293.1499938964844,278.1499938964844,36125.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167664051055908,1.0,0.0,0.0,3.678785800933838,3.678809881210327,9.030301839629828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.4599609375,0.0,1566.380615234375,1895.4371337890625,0.0,3559.287353515625,0.9118070602416992,1.0,0.0,3.0,1.0,0.0
17943000,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7590845227241516,0.4641995728015899,0.4263611733913421,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8614130616188049,0.6894814968109131,0.6599792838096619,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8649182319641113,0.6990863084793091,0.4934652149677276,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.760335385799408,0.46682870388031,0.4512333273887634,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6169533729553223,0.2420700937509536,1.1381553411483765,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,298.1664428710937,297.197998046875,284.94830322265625,1.0,0.7828871607780457,0.349351018667221,0.349351018667221,1.0,1.0,-3.806572437286377,0.998408019542694,2.808164358139038,0.1364503651857376,0.9046776294708252,0.9046776294708252,0.0,376.3181457519531,382.0,70368.46875,0.0,5595.77978515625,1.0,278.1499938964844,282.7216186523437,297.7151794433594,302.2561340332031,293.1499938964844,293.1499938964844,278.1499938964844,36125.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167664051055908,1.0,0.0,0.0,3.678785800933838,3.678809881210327,9.030301839629828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.4599609375,0.0,1566.380615234375,1895.4371337890625,0.0,3559.287353515625,0.9118070602416992,1.0,0.0,3.0,1.0,0.0
17943060,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7573626041412354,0.4633160233497619,0.4256894290447235,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8593748807907104,0.6880597472190857,0.658774733543396,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.864250898361206,0.7011257410049438,0.4949657618999481,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590556740760803,0.4668084979057312,0.4513385891914367,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158451437950134,0.2419205158948898,1.1380577087402344,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,298.15240478515625,297.19647216796875,284.9483337402344,1.0,0.7841720581054688,0.348760575056076,0.348760575056076,1.0,1.0,-3.806129932403565,0.996288239955902,2.8098418712615967,0.1345859169960022,0.9035991430282592,0.9035991430282592,0.0,379.3442687988281,385.0,70306.1796875,0.0,5614.0927734375,1.0,278.1499938964844,282.7233581542969,297.7117004394531,302.24859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36125.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166404604911804,1.0,0.0,0.0,3.674121618270874,3.6741459369659424,9.007418952933222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.716796875,0.0,1561.1158447265625,1895.4371337890625,0.0,3558.12255859375,0.9107630848884584,1.0,0.0,3.0,1.0,0.0
17943120,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7573626041412354,0.4633160233497619,0.4256894290447235,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8593748807907104,0.6880597472190857,0.658774733543396,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.864250898361206,0.7011257410049438,0.4949657618999481,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590556740760803,0.4668084979057312,0.4513385891914367,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158451437950134,0.2419205158948898,1.1380577087402344,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,298.15240478515625,297.19647216796875,284.9483337402344,1.0,0.7841720581054688,0.348760575056076,0.348760575056076,1.0,1.0,-3.806129932403565,0.996288239955902,2.8098418712615967,0.1345859169960022,0.9035991430282592,0.9035991430282592,0.0,379.3442687988281,385.0,70306.1796875,0.0,5614.0927734375,1.0,278.1499938964844,282.7233581542969,297.7117004394531,302.24859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36125.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166404604911804,1.0,0.0,0.0,3.674121618270874,3.6741459369659424,9.007418952933222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.716796875,0.0,1561.1158447265625,1895.4371337890625,0.0,3558.12255859375,0.9107630848884584,1.0,0.0,3.0,1.0,0.0
17943180,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7556614279747009,0.4624256193637848,0.4250118136405945,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8573595881462097,0.6866258382797241,0.6575588583946228,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.863586962223053,0.7031385898590088,0.4964478313922882,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7577872276306152,0.4667719602584839,0.4514286816120147,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.614736020565033,0.2417693883180618,1.1379534006118774,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,298.13836669921875,297.19500732421875,284.9483642578125,1.0,0.7854463458061218,0.348170131444931,0.348170131444931,1.0,1.0,-3.805618286132813,0.9941527247428894,2.8114655017852783,0.1327333152294159,0.9025099873542786,0.9025099873542786,0.0,382.36956787109375,388.0,70243.46875,0.0,5632.17724609375,1.0,278.1499938964844,282.72509765625,297.7082824707031,302.2410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36125.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165104031562804,1.0,0.0,0.0,3.669444084167481,3.6694681644439697,8.984498549580167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.9423828125,0.0,1555.8521728515625,1895.4371337890625,0.0,3556.919921875,0.909716010093689,1.0,0.0,3.0,1.0,0.0
17943240,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7556614279747009,0.4624256193637848,0.4250118136405945,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8573595881462097,0.6866258382797241,0.6575588583946228,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.863586962223053,0.7031385898590088,0.4964478313922882,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7577872276306152,0.4667719602584839,0.4514286816120147,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.614736020565033,0.2417693883180618,1.1379534006118774,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,298.13836669921875,297.19500732421875,284.9483642578125,1.0,0.7854463458061218,0.348170131444931,0.348170131444931,1.0,1.0,-3.805618286132813,0.9941527247428894,2.8114655017852783,0.1327333152294159,0.9025099873542786,0.9025099873542786,0.0,382.36956787109375,388.0,70243.46875,0.0,5632.17724609375,1.0,278.1499938964844,282.72509765625,297.7082824707031,302.2410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36125.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165104031562804,1.0,0.0,0.0,3.669444084167481,3.6694681644439697,8.984498549580167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.9423828125,0.0,1555.8521728515625,1895.4371337890625,0.0,3556.919921875,0.909716010093689,1.0,0.0,3.0,1.0,0.0
17943300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7548186779022217,0.4619785249233246,0.4246714413166046,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8563609719276428,0.6859060525894165,0.6569483280181885,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.863257884979248,0.704139769077301,0.4971851110458374,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7571582198143005,0.4667500257492065,0.4514703452587127,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6141808032989502,0.2416934967041015,1.1378998756408691,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,298.1313171386719,297.1943054199219,284.9483642578125,1.0,0.7860809564590454,0.3478749096393585,0.3478749096393585,1.0,1.0,-3.805346965789795,0.9930801391601562,2.8122668266296387,0.1318090558052063,0.9019615650177002,0.9019615650177002,0.0,383.882568359375,388.0,70211.9765625,0.0,5641.171875,1.0,278.1499938964844,282.7259826660156,297.7065734863281,302.2373352050781,293.1499938964844,293.1499938964844,278.1499938964844,36125.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164432287216188,1.0,0.0,0.0,3.6670992374420166,3.667123556137085,8.973019589575415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.041015625,0.0,1553.220458984375,1895.4371337890625,0.0,3556.299072265625,0.9091912508010864,1.0,0.0,3.0,1.0,0.0
17943360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7539810538291931,0.4615296125411987,0.4243294596672058,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8553680777549744,0.6851831078529358,0.6563348770141602,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.86292964220047,0.7051335573196411,0.497917503118515,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565319538116455,0.4667237401008606,0.4515080153942108,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6136249303817749,0.2416171729564666,1.1378445625305176,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,298.1241149902344,297.193603515625,284.9483337402344,1.0,0.7867128849029541,0.3475542664527893,0.3475542664527893,1.0,1.0,-3.8050572872161865,0.9919219613075256,2.8131353855133057,0.130808025598526,0.901383638381958,0.901383638381958,0.0,385.3951110839844,391.0,70179.390625,0.0,5650.10498046875,1.0,278.1499938964844,282.7268371582031,297.70489501953125,302.23358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36127.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163737893104552,1.0,0.0,0.0,3.664706230163574,3.6647305488586426,8.961312687461032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.994140625,0.0,1550.547119140625,1895.4371337890625,0.0,3555.65673828125,0.9086564183235168,1.0,0.0,3.0,1.0,0.0
17943420,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7523173093795776,0.4606209397315979,0.4236357510089874,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8533943295478821,0.6837181448936462,0.6550900340080261,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8622645735740662,0.7070740461349487,0.4993501305580139,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552794814109802,0.4666441977024078,0.4515580832958221,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6125088930130005,0.2414620369672775,1.1377229690551758,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,298.109619140625,297.1922302246094,284.9482727050781,1.0,0.787960946559906,0.3469129800796509,0.3469129800796509,1.0,1.0,-3.804363489151001,0.9895596504211426,2.8148038387298584,0.1287985444068908,0.9002031683921814,0.9002031683921814,0.0,388.4172668457031,394.0,70112.0625,0.0,5667.58544921875,1.0,278.1499938964844,282.7286376953125,297.7016296386719,302.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36130.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162246584892272,1.0,0.0,0.0,3.659749031066896,3.659773111343384,8.937084885474178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.6181640625,0.0,1545.0181884765625,1895.4371337890625,0.0,3554.27734375,0.9075495600700378,1.0,0.0,3.0,1.0,0.0
17943480,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7523173093795776,0.4606209397315979,0.4236357510089874,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8533943295478821,0.6837181448936462,0.6550900340080261,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8622645735740662,0.7070740461349487,0.4993501305580139,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552794814109802,0.4666441977024078,0.4515580832958221,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6125088930130005,0.2414620369672775,1.1377229690551758,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,298.109619140625,297.1922302246094,284.9482727050781,1.0,0.787960946559906,0.3469129800796509,0.3469129800796509,1.0,1.0,-3.804363489151001,0.9895596504211426,2.8148038387298584,0.1287985444068908,0.9002031683921814,0.9002031683921814,0.0,388.4172668457031,394.0,70112.0625,0.0,5667.58544921875,1.0,278.1499938964844,282.7286376953125,297.7016296386719,302.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36130.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162246584892272,1.0,0.0,0.0,3.659749031066896,3.659773111343384,8.937084885474178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.6181640625,0.0,1545.0181884765625,1895.4371337890625,0.0,3554.27734375,0.9075495600700378,1.0,0.0,3.0,1.0,0.0
17943540,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7506729960441589,0.4597065150737762,0.4229371845722198,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8514429330825806,0.6822444796562195,0.6538370847702026,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8616039156913757,0.7089933753013611,0.5007681250572205,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7540387511253357,0.4665521383285522,0.4515965580940246,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6113876104354858,0.2413059175014495,1.1375975608825684,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,298.0950927734375,297.1908874511719,284.9482421875,1.0,0.7892012596130371,0.3462716937065124,0.3462716937065124,1.0,1.0,-3.803617477416992,0.9871808290481568,2.816436529159546,0.1267915368080139,0.8990196585655212,0.8990196585655212,0.0,391.4405822753906,397.0,70044.0625,0.0,5684.90283203125,1.0,278.1499938964844,282.73046875,297.6984558105469,302.2183532714844,293.1499938964844,293.1499938964844,278.45001220703125,36132.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160661101341248,1.0,0.0,0.0,3.6547367572784415,3.654760837554932,8.912621751733241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.3408203125,0.0,1539.440185546875,1895.4371337890625,0.0,3552.81103515625,0.906430184841156,1.0,0.0,3.0,1.0,0.0
17943600,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7506729960441589,0.4597065150737762,0.4229371845722198,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8514429330825806,0.6822444796562195,0.6538370847702026,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8616039156913757,0.7089933753013611,0.5007681250572205,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7540387511253357,0.4665521383285522,0.4515965580940246,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6113876104354858,0.2413059175014495,1.1375975608825684,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,298.0950927734375,297.1908874511719,284.9482421875,1.0,0.7892012596130371,0.3462716937065124,0.3462716937065124,1.0,1.0,-3.803617477416992,0.9871808290481568,2.816436529159546,0.1267915368080139,0.8990196585655212,0.8990196585655212,0.0,391.4405822753906,397.0,70044.0625,0.0,5684.90283203125,1.0,278.1499938964844,282.73046875,297.6984558105469,302.2183532714844,293.1499938964844,293.1499938964844,278.45001220703125,36132.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160661101341248,1.0,0.0,0.0,3.6547367572784415,3.654760837554932,8.912621751733241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.3408203125,0.0,1539.440185546875,1895.4371337890625,0.0,3552.81103515625,0.906430184841156,1.0,0.0,3.0,1.0,0.0
17943660,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7495231032371521,0.4594519436359405,0.4226649701595306,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8499720096588135,0.6814582943916321,0.6530412435531616,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8614433407783508,0.7116580605506897,0.5025625228881836,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.75322425365448,0.4669616520404815,0.4519582390785217,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6106395721435547,0.2414600551128387,1.1383554935455322,285.02301025390625,284.95001220703125,304.4749755859375,294.6961364746094,298.08563232421875,297.1950378417969,285.0210876464844,1.0,0.7906177639961243,0.3457593321800232,0.3457593321800232,1.0,1.0,-3.805832862854004,0.986118733882904,2.819714069366455,0.1253743916749954,0.9939826130867004,0.9939826130867004,0.0,394.0321960449219,385.0,69522.7578125,0.0,5708.78662109375,1.0,278.4432373046875,282.8298034667969,297.681884765625,302.1219787597656,293.1499938964844,293.1499938964844,278.1499938964844,32707.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105643630027772,1.0,0.0,0.0,3.790777921676636,3.7908027172088623,9.588484317646362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.0302734375,0.0,1669.9146728515625,1895.4371337890625,0.0,3501.840576171875,0.9344595670700072,1.0,0.0,3.0,1.0,0.0
17943720,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7495231032371521,0.4594519436359405,0.4226649701595306,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8499720096588135,0.6814582943916321,0.6530412435531616,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8614433407783508,0.7116580605506897,0.5025625228881836,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.75322425365448,0.4669616520404815,0.4519582390785217,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6106395721435547,0.2414600551128387,1.1383554935455322,285.02301025390625,284.95001220703125,304.4749755859375,294.6961364746094,298.08563232421875,297.1950378417969,285.0210876464844,1.0,0.7906177639961243,0.3457593321800232,0.3457593321800232,1.0,1.0,-3.805832862854004,0.986118733882904,2.819714069366455,0.1253743916749954,0.9939826130867004,0.9939826130867004,0.0,394.0321960449219,385.0,69522.7578125,0.0,5708.78662109375,1.0,278.4432373046875,282.8298034667969,297.681884765625,302.1219787597656,293.1499938964844,293.1499938964844,278.1499938964844,32707.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105643630027772,1.0,0.0,0.0,3.790777921676636,3.7908027172088623,9.588484317646362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.0302734375,0.0,1669.9146728515625,1895.4371337890625,0.0,3501.840576171875,0.9344595670700072,1.0,0.0,3.0,1.0,0.0
17943780,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7502610683441162,0.4577805697917938,0.4213576316833496,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8508864045143127,0.6792452335357666,0.6511914134025574,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8637012243270874,0.7126675248146057,0.5034340620040894,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7544902563095093,0.4663534164428711,0.4515138864517212,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6116459965705872,0.2410598397254943,1.1366606950759888,284.8946533203125,284.95001220703125,304.4385070800781,294.6932373046875,298.0667724609375,297.1874084472656,284.8958435058594,1.0,0.7879337072372437,0.3452470004558563,0.3452470004558563,1.0,1.0,-3.8005270957946777,0.9827807545661926,2.81774640083313,0.1236623153090477,0.8876004219055176,0.8876004219055176,0.0,390.1184692382813,373.0,70309.2890625,0.0,5666.5732421875,1.0,278.1569519042969,282.684326171875,297.7152709960937,302.28924560546875,293.1499938964844,293.1499938964844,278.45001220703125,38123.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185281991958618,1.0,0.0,0.0,3.709961414337158,3.709986448287964,9.184004738926888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.669921875,0.0,1617.0594482421875,1895.4371337890625,0.0,3575.5693359375,0.9201838970184326,1.0,0.0,3.0,1.0,0.0
17943840,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7502610683441162,0.4577805697917938,0.4213576316833496,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8508864045143127,0.6792452335357666,0.6511914134025574,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8637012243270874,0.7126675248146057,0.5034340620040894,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7544902563095093,0.4663534164428711,0.4515138864517212,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6116459965705872,0.2410598397254943,1.1366606950759888,284.8946533203125,284.95001220703125,304.4385070800781,294.6932373046875,298.0667724609375,297.1874084472656,284.8958435058594,1.0,0.7879337072372437,0.3452470004558563,0.3452470004558563,1.0,1.0,-3.8005270957946777,0.9827807545661926,2.81774640083313,0.1236623153090477,0.8876004219055176,0.8876004219055176,0.0,390.1184692382813,373.0,70309.2890625,0.0,5666.5732421875,1.0,278.1569519042969,282.684326171875,297.7152709960937,302.28924560546875,293.1499938964844,293.1499938964844,278.45001220703125,38123.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185281991958618,1.0,0.0,0.0,3.709961414337158,3.709986448287964,9.184004738926888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.669921875,0.0,1617.0594482421875,1895.4371337890625,0.0,3575.5693359375,0.9201838970184326,1.0,0.0,3.0,1.0,0.0
17943900,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7513166666030884,0.4574978053569793,0.4206643998622894,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.852111279964447,0.6786280870437622,0.6501657962799072,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.865670382976532,0.7138119339942932,0.503847599029541,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7557844519615173,0.4663732647895813,0.4511750340461731,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6126601099967957,0.2410182952880859,1.1352354288101196,285.0083923339844,284.95001220703125,304.4201354980469,294.6918334960937,298.060546875,297.18798828125,285.0093688964844,1.0,0.7858269810676575,0.3449908196926117,0.3449908196926117,1.0,1.0,-3.796825647354126,0.9808036684989928,2.8160219192504883,0.1225321814417839,0.9647937417030334,0.9647937417030334,0.0,386.38775634765625,373.0,69330.8203125,0.0,5630.72412109375,1.0,278.40350341796875,282.8177490234375,297.6667785644531,302.0647888183594,293.1499938964844,293.1499938964844,278.45001220703125,34369.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134454131126404,1.0,0.0,0.0,3.748803853988648,3.748828649520874,9.377320111525478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.353515625,0.0,1633.369873046875,1895.4371337890625,0.0,3528.55078125,0.9277216792106628,1.0,0.0,3.0,1.0,0.0
17943960,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7531371116638184,0.4573989808559418,0.4203770160675049,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8541218042373657,0.6782211065292358,0.649561882019043,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.868483304977417,0.7151331305503845,0.5046137571334839,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7577827572822571,0.4665641486644745,0.4511299133300781,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6142523884773254,0.2411094009876251,1.1345683336257937,284.9952392578125,284.95001220703125,304.4017028808594,294.6904602050781,298.0555419921875,297.1904296875,284.9940185546875,1.0,0.783574640750885,0.3446834981441498,0.3446834981441498,1.0,1.0,-3.7958152294158936,0.9794790744781494,2.816336154937744,0.1215055510401725,0.9738222360610962,0.9738222360610962,0.0,381.58795166015625,361.0,69441.4140625,0.0,5596.4306640625,1.0,278.4436950683594,282.8096618652344,297.6734619140625,302.1176452636719,293.1499938964844,293.1499938964844,278.1499938964844,33852.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119558334350586,1.0,0.0,0.0,3.8028082847595215,3.802833557128906,9.649440926295938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.2314453125,0.0,1693.1732177734375,1895.4371337890625,0.0,3514.745849609375,0.9379797577857972,1.0,0.0,3.0,1.0,0.0
17944020,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7564787268638611,0.455986738204956,0.4190203547477722,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.857984721660614,0.6761971116065979,0.6475789546966553,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8738844394683838,0.7163410782814026,0.5054024457931519,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7616567611694336,0.4660896360874176,0.4505168199539184,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6172686815261841,0.2408414185047149,1.1321414709091189,284.8949279785156,284.95001220703125,304.3646240234375,294.6878356933594,298.0376281738281,297.1852111816406,284.8960266113281,1.0,0.7783501744270325,0.3440688252449035,0.3440688252449035,1.0,1.0,-3.789098739624024,0.9753819108009338,2.8137168884277344,0.1192682608962059,0.877339780330658,0.877339780330658,0.0,371.72760009765625,349.0,69984.359375,0.0,5511.58154296875,1.0,278.15692138671875,282.6913146972656,297.7030029296875,302.2566833496094,293.1499938964844,293.1499938964844,278.45001220703125,38777.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91836678981781,1.0,0.0,0.0,3.6871726512908936,3.68719744682312,9.071524118553498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.9765625,0.0,1595.909912109375,1895.4371337890625,0.0,3574.07861328125,0.9157124757766724,1.0,0.0,3.0,1.0,0.0
17944080,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7564787268638611,0.455986738204956,0.4190203547477722,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.857984721660614,0.6761971116065979,0.6475789546966553,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8738844394683838,0.7163410782814026,0.5054024457931519,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7616567611694336,0.4660896360874176,0.4505168199539184,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6172686815261841,0.2408414185047149,1.1321414709091189,284.8949279785156,284.95001220703125,304.3646240234375,294.6878356933594,298.0376281738281,297.1852111816406,284.8960266113281,1.0,0.7783501744270325,0.3440688252449035,0.3440688252449035,1.0,1.0,-3.789098739624024,0.9753819108009338,2.8137168884277344,0.1192682608962059,0.877339780330658,0.877339780330658,0.0,371.72760009765625,349.0,69984.359375,0.0,5511.58154296875,1.0,278.15692138671875,282.6913146972656,297.7030029296875,302.2566833496094,293.1499938964844,293.1499938964844,278.45001220703125,38777.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91836678981781,1.0,0.0,0.0,3.6871726512908936,3.68719744682312,9.071524118553498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.9765625,0.0,1595.909912109375,1895.4371337890625,0.0,3574.07861328125,0.9157124757766724,1.0,0.0,3.0,1.0,0.0
