time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944140,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7611004114151001,0.4558066725730896,0.4181484282016754,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8631715178489685,0.6753582954406738,0.6460379958152771,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8807536363601685,0.718956708908081,0.5066311359405518,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7667085528373718,0.4664512574672699,0.4501776397228241,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6210687160491943,0.2410584837198257,1.13028085231781,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,298.0274353027344,297.1901550292969,284.9946594238281,1.0,0.7727691531181335,0.3434541523456573,0.3434541523456573,1.0,1.0,-3.785015821456909,0.9720938801765442,2.8129220008850098,0.1169895678758621,0.964095652103424,0.964095652103424,0.0,360.2713928222656,337.0,69127.0390625,0.0,5424.84814453125,1.0,278.4433898925781,282.8167419433594,297.6650390625,302.08795166015625,293.1499938964844,293.1499938964844,278.1499938964844,33975.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110608100891112,1.0,0.0,0.0,3.778968095779419,3.7789928913116455,9.52883283389383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.0810546875,0.0,1665.7603759765625,1895.4371337890625,0.0,3506.44580078125,0.9326692819595336,1.0,0.0,3.0,1.0,0.0
17944200,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7611004114151001,0.4558066725730896,0.4181484282016754,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8631715178489685,0.6753582954406738,0.6460379958152771,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8807536363601685,0.718956708908081,0.5066311359405518,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7667085528373718,0.4664512574672699,0.4501776397228241,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6210687160491943,0.2410584837198257,1.13028085231781,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,298.0274353027344,297.1901550292969,284.9946594238281,1.0,0.7727691531181335,0.3434541523456573,0.3434541523456573,1.0,1.0,-3.785015821456909,0.9720938801765442,2.8129220008850098,0.1169895678758621,0.964095652103424,0.964095652103424,0.0,360.2713928222656,337.0,69127.0390625,0.0,5424.84814453125,1.0,278.4433898925781,282.8167419433594,297.6650390625,302.08795166015625,293.1499938964844,293.1499938964844,278.1499938964844,33975.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110608100891112,1.0,0.0,0.0,3.778968095779419,3.7789928913116455,9.52883283389383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.0810546875,0.0,1665.7603759765625,1895.4371337890625,0.0,3506.44580078125,0.9326692819595336,1.0,0.0,3.0,1.0,0.0
17944260,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7656260132789612,0.4545166194438934,0.4168532490730285,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8683648705482483,0.6734537482261658,0.6441147327423096,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8875632882118225,0.7202246785163879,0.5074247717857361,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7717970013618469,0.4660752415657043,0.4496057629585266,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6248393654823303,0.2409223616123199,1.128203511238098,284.89990234375,284.95001220703125,304.2897033691406,294.68310546875,298.0112609863281,297.1860656738281,284.9009094238281,1.0,0.7669541835784912,0.3429964184761047,0.3429964184761047,1.0,1.0,-3.778920888900757,0.9686979055404664,2.81022310256958,0.1153161972761154,0.8729428648948669,0.8729428648948669,0.0,349.0206298828125,325.0,69668.4296875,0.0,5333.44287109375,1.0,278.1570739746094,282.7022705078125,297.69708251953125,302.2293395996094,293.1499938964844,293.1499938964844,278.45001220703125,38734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172610640525818,1.0,0.0,0.0,3.662036657333374,3.6620612144470215,8.94826143849059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.2900390625,0.0,1567.12646484375,1895.4371337890625,0.0,3563.860595703125,0.9101223349571228,1.0,0.0,3.0,1.0,0.0
17944320,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7656260132789612,0.4545166194438934,0.4168532490730285,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8683648705482483,0.6734537482261658,0.6441147327423096,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8875632882118225,0.7202246785163879,0.5074247717857361,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7717970013618469,0.4660752415657043,0.4496057629585266,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6248393654823303,0.2409223616123199,1.128203511238098,284.89990234375,284.95001220703125,304.2897033691406,294.68310546875,298.0112609863281,297.1860656738281,284.9009094238281,1.0,0.7669541835784912,0.3429964184761047,0.3429964184761047,1.0,1.0,-3.778920888900757,0.9686979055404664,2.81022310256958,0.1153161972761154,0.8729428648948669,0.8729428648948669,0.0,349.0206298828125,325.0,69668.4296875,0.0,5333.44287109375,1.0,278.1570739746094,282.7022705078125,297.69708251953125,302.2293395996094,293.1499938964844,293.1499938964844,278.45001220703125,38734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172610640525818,1.0,0.0,0.0,3.662036657333374,3.6620612144470215,8.94826143849059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.2900390625,0.0,1567.12646484375,1895.4371337890625,0.0,3563.860595703125,0.9101223349571228,1.0,0.0,3.0,1.0,0.0
17944380,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7712547183036804,0.4543784558773041,0.416019469499588,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8746787905693054,0.6726571321487427,0.6426138281822205,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.895598292350769,0.7228277921676636,0.5086449384689331,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7778790593147278,0.4664769768714905,0.4492983222007751,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6292576789855957,0.2412250638008117,1.1266716718673706,284.99761962890625,284.95001220703125,304.2518920898437,294.6810302734375,298.0022888183594,297.1912536621094,284.9967956542969,1.0,0.7610777020454407,0.3425386846065521,0.3425386846065521,1.0,1.0,-3.775356769561768,0.966093897819519,2.809262752532959,0.1136152073740959,0.9594107866287231,0.9594107866287231,0.0,336.9205017089844,313.0,68860.0390625,0.0,5244.53564453125,1.0,278.4424133300781,282.8245544433594,297.6612548828125,302.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,33928.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910025119781494,1.0,0.0,0.0,3.756556749343872,3.75658130645752,9.416145871909976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.052734375,0.0,1639.0267333984375,1895.4371337890625,0.0,3496.836669921875,0.927851140499115,1.0,0.0,3.0,1.0,0.0
17944440,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7712547183036804,0.4543784558773041,0.416019469499588,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8746787905693054,0.6726571321487427,0.6426138281822205,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.895598292350769,0.7228277921676636,0.5086449384689331,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7778790593147278,0.4664769768714905,0.4492983222007751,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6292576789855957,0.2412250638008117,1.1266716718673706,284.99761962890625,284.95001220703125,304.2518920898437,294.6810302734375,298.0022888183594,297.1912536621094,284.9967956542969,1.0,0.7610777020454407,0.3425386846065521,0.3425386846065521,1.0,1.0,-3.775356769561768,0.966093897819519,2.809262752532959,0.1136152073740959,0.9594107866287231,0.9594107866287231,0.0,336.9205017089844,313.0,68860.0390625,0.0,5244.53564453125,1.0,278.4424133300781,282.8245544433594,297.6612548828125,302.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,33928.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910025119781494,1.0,0.0,0.0,3.756556749343872,3.75658130645752,9.416145871909976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.052734375,0.0,1639.0267333984375,1895.4371337890625,0.0,3496.836669921875,0.927851140499115,1.0,0.0,3.0,1.0,0.0
17944500,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7741615772247314,0.4538030624389648,0.4155724942684173,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8779597282409668,0.6717894077301025,0.641864001750946,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8997061848640442,0.7235023975372314,0.5092038512229919,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7810441255569458,0.466359943151474,0.4491646289825439,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6315734386444092,0.2412335574626922,1.1261330842971802,284.8742980957031,284.95001220703125,304.23291015625,294.6800537109375,297.99481201171875,297.1898803710937,284.8733825683594,1.0,0.758165717124939,0.342309832572937,0.342309832572937,1.0,1.0,-3.7737884521484375,0.9648507237434388,2.808937788009644,0.112929843366146,0.8720567226409912,0.8720567226409912,0.0,330.9645690917969,313.0,69756.78125,0.0,5201.37841796875,1.0,278.19537353515625,282.68463134765625,297.7064514160156,302.2839660644531,293.1499938964844,293.1499938964844,278.1499938964844,37960.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152044653892516,1.0,0.0,0.0,3.717117071151733,3.717142105102539,9.219465368914824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.7568359375,0.0,1624.0703125,1895.4371337890625,0.0,3544.838623046875,0.9196742177009584,1.0,0.0,3.0,1.0,0.0
17944560,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7766333818435669,0.4531216323375702,0.4147374629974365,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8808314204216003,0.6707819104194641,0.6407010555267334,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9033694267272948,0.7240704298019409,0.509408175945282,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7838383913040161,0.4661215543746948,0.4487325251102447,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6336076855659485,0.2411498725414276,1.124820351600647,284.9024963378906,284.95001220703125,304.2138977050781,294.6791381835937,297.9862976074219,297.1873474121094,284.9035949707031,1.0,0.7550908327102661,0.3420878648757934,0.3420878648757934,1.0,1.0,-3.7695329189300537,0.9628231525421144,2.8067097663879395,0.1119992360472679,0.870033323764801,0.870033323764801,0.0,325.3868408203125,301.0,69402.5703125,0.0,5152.63232421875,1.0,278.1571350097656,282.7107238769531,297.6936340332031,302.2086486816406,293.1499938964844,293.1499938964844,278.45001220703125,38713.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162763953208924,1.0,0.0,0.0,3.641433954238892,3.64145827293396,8.847857770888368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.6796875,0.0,1543.9129638671875,1895.4371337890625,0.0,3554.756103515625,0.9056167006492616,1.0,0.0,3.0,1.0,0.0
17944620,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7831714749336243,0.4529885947704315,0.4139088690280914,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8881626725196838,0.6699859499931335,0.6392021179199219,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9129112362861632,0.7266344428062439,0.5105990767478943,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.790830135345459,0.4665222465991974,0.4484240114688873,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6387178897857666,0.2414931058883667,1.1234683990478516,284.9970703125,284.95001220703125,304.1756896972656,294.677490234375,297.977294921875,297.1924133300781,284.9962158203125,1.0,0.749099612236023,0.3416439294815063,0.3416439294815063,1.0,1.0,-3.766157388687134,0.9603259563446044,2.8058314323425293,0.1103552058339119,0.9547889828681946,0.9547889828681946,0.0,313.1650695800781,289.0,68628.7890625,0.0,5063.8876953125,1.0,278.4422912597656,282.8296813964844,297.65802001953125,302.047607421875,293.1499938964844,293.1499938964844,278.1499938964844,33884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090904593467712,1.0,0.0,0.0,3.7394418716430655,3.739466428756714,9.330541388408164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.78125,0.0,1618.756103515625,1895.4371337890625,0.0,3488.160888671875,0.9239609241485596,1.0,0.0,3.0,1.0,0.0
17944680,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7831714749336243,0.4529885947704315,0.4139088690280914,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8881626725196838,0.6699859499931335,0.6392021179199219,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9129112362861632,0.7266344428062439,0.5105990767478943,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.790830135345459,0.4665222465991974,0.4484240114688873,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6387178897857666,0.2414931058883667,1.1234683990478516,284.9970703125,284.95001220703125,304.1756896972656,294.677490234375,297.977294921875,297.1924133300781,284.9962158203125,1.0,0.749099612236023,0.3416439294815063,0.3416439294815063,1.0,1.0,-3.766157388687134,0.9603259563446044,2.8058314323425293,0.1103552058339119,0.9547889828681946,0.9547889828681946,0.0,313.1650695800781,289.0,68628.7890625,0.0,5063.8876953125,1.0,278.4422912597656,282.8296813964844,297.65802001953125,302.047607421875,293.1499938964844,293.1499938964844,278.1499938964844,33884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090904593467712,1.0,0.0,0.0,3.7394418716430655,3.739466428756714,9.330541388408164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.78125,0.0,1618.756103515625,1895.4371337890625,0.0,3488.160888671875,0.9239609241485596,1.0,0.0,3.0,1.0,0.0
17944740,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7894349098205566,0.4517492353916168,0.4126329123973846,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8953076601028442,0.6681230664253235,0.6372905969619751,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9226951599121094,0.7278472185134888,0.511334240436554,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7976648211479187,0.4661687612533569,0.4478530883789062,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6438337564468384,0.241454616189003,1.1217628717422483,284.9035949707031,284.95001220703125,304.1373596191406,294.67608642578125,297.9613342285156,297.1885070800781,284.9045104980469,1.0,0.7430216670036316,0.3411999940872192,0.3411999940872192,1.0,1.0,-3.760477781295776,0.957128405570984,2.803349494934082,0.1087627485394477,0.8668112754821777,0.8668112754821777,0.0,301.5776062011719,277.0,69167.0390625,0.0,4972.5556640625,1.0,278.1571350097656,282.71728515625,297.6906433105469,302.1900939941406,293.1499938964844,293.1499938964844,278.45001220703125,38664.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153777360916138,1.0,0.0,0.0,3.624123573303223,3.624147891998291,8.763937557887402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.1513671875,0.0,1524.363525390625,1895.4371337890625,0.0,3546.441650390625,0.9017298817634584,1.0,0.0,3.0,1.0,0.0
17944800,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7894349098205566,0.4517492353916168,0.4126329123973846,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8953076601028442,0.6681230664253235,0.6372905969619751,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9226951599121094,0.7278472185134888,0.511334240436554,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7976648211479187,0.4661687612533569,0.4478530883789062,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6438337564468384,0.241454616189003,1.1217628717422483,284.9035949707031,284.95001220703125,304.1373596191406,294.67608642578125,297.9613342285156,297.1885070800781,284.9045104980469,1.0,0.7430216670036316,0.3411999940872192,0.3411999940872192,1.0,1.0,-3.760477781295776,0.957128405570984,2.803349494934082,0.1087627485394477,0.8668112754821777,0.8668112754821777,0.0,301.5776062011719,277.0,69167.0390625,0.0,4972.5556640625,1.0,278.1571350097656,282.71728515625,297.6906433105469,302.1900939941406,293.1499938964844,293.1499938964844,278.45001220703125,38664.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153777360916138,1.0,0.0,0.0,3.624123573303223,3.624147891998291,8.763937557887402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.1513671875,0.0,1524.363525390625,1895.4371337890625,0.0,3546.441650390625,0.9017298817634584,1.0,0.0,3.0,1.0,0.0
17944860,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7969934344291687,0.4516192376613617,0.4118127524852752,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9037858247756958,0.6673261523246765,0.6357966661453247,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.934272825717926,0.7303807735443115,0.5125066637992859,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8056448698043823,0.4665639102458954,0.4475429058074951,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6499158143997192,0.2418279647827148,1.1205542087554932,284.9963684082031,284.95001220703125,304.098876953125,294.6749267578125,297.9525451660156,297.19342041015625,284.9955139160156,1.0,0.736952543258667,0.3408077359199524,0.3408077359199524,1.0,1.0,-3.757266998291016,0.9548510313034058,2.8024158477783203,0.107284627854824,0.9503056406974792,0.9503056406974792,0.0,289.3280639648437,265.0,68411.4765625,0.0,4884.48046875,1.0,278.4421691894531,282.8345947265625,297.6554870605469,302.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,33858.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081963896751404,1.0,0.0,0.0,3.72333288192749,3.723357200622559,9.250326229448548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.9677734375,0.0,1599.95166015625,1895.4371337890625,0.0,3479.85791015625,0.9203121662139891,1.0,0.0,3.0,1.0,0.0
17944920,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7969934344291687,0.4516192376613617,0.4118127524852752,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9037858247756958,0.6673261523246765,0.6357966661453247,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.934272825717926,0.7303807735443115,0.5125066637992859,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8056448698043823,0.4665639102458954,0.4475429058074951,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6499158143997192,0.2418279647827148,1.1205542087554932,284.9963684082031,284.95001220703125,304.098876953125,294.6749267578125,297.9525451660156,297.19342041015625,284.9955139160156,1.0,0.736952543258667,0.3408077359199524,0.3408077359199524,1.0,1.0,-3.757266998291016,0.9548510313034058,2.8024158477783203,0.107284627854824,0.9503056406974792,0.9503056406974792,0.0,289.3280639648437,265.0,68411.4765625,0.0,4884.48046875,1.0,278.4421691894531,282.8345947265625,297.6554870605469,302.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,33858.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081963896751404,1.0,0.0,0.0,3.72333288192749,3.723357200622559,9.250326229448548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.9677734375,0.0,1599.95166015625,1895.4371337890625,0.0,3479.85791015625,0.9203121662139891,1.0,0.0,3.0,1.0,0.0
17944980,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8042730093002319,0.450396865606308,0.4105442762374878,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9125675559043884,0.6654762625694275,0.633888840675354,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9454153776168824,0.7315729260444641,0.5132219791412354,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8132327795028687,0.4662116169929504,0.4469673931598663,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6560875773429871,0.2418211847543716,1.1189754009246826,284.9032897949219,284.95001220703125,304.060302734375,294.67401123046875,297.9369506835937,297.1895751953125,284.9044494628906,1.0,0.7308003902435303,0.3404154479503631,0.3404154479503631,1.0,1.0,-3.751723289489746,0.9518715143203736,2.799851894378662,0.1058517843484878,0.8627985119819641,0.8627985119819641,0.0,277.7287902832031,253.0,68943.890625,0.0,4793.94287109375,1.0,278.1575927734375,282.72283935546875,297.6884460449219,302.1738586425781,293.1499938964844,293.1499938964844,278.45001220703125,38657.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914480447769165,1.0,0.0,0.0,3.607797384262085,3.607821464538574,8.685154853083077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.896484375,0.0,1506.374267578125,1895.4371337890625,0.0,3538.135986328125,0.898021399974823,1.0,0.0,3.0,1.0,0.0
17945040,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8042730093002319,0.450396865606308,0.4105442762374878,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9125675559043884,0.6654762625694275,0.633888840675354,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9454153776168824,0.7315729260444641,0.5132219791412354,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8132327795028687,0.4662116169929504,0.4469673931598663,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6560875773429871,0.2418211847543716,1.1189754009246826,284.9032897949219,284.95001220703125,304.060302734375,294.67401123046875,297.9369506835937,297.1895751953125,284.9044494628906,1.0,0.7308003902435303,0.3404154479503631,0.3404154479503631,1.0,1.0,-3.751723289489746,0.9518715143203736,2.799851894378662,0.1058517843484878,0.8627985119819641,0.8627985119819641,0.0,277.7287902832031,253.0,68943.890625,0.0,4793.94287109375,1.0,278.1575927734375,282.72283935546875,297.6884460449219,302.1738586425781,293.1499938964844,293.1499938964844,278.45001220703125,38657.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914480447769165,1.0,0.0,0.0,3.607797384262085,3.607821464538574,8.685154853083077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.896484375,0.0,1506.374267578125,1895.4371337890625,0.0,3538.135986328125,0.898021399974823,1.0,0.0,3.0,1.0,0.0
17945100,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.808225691318512,0.4502850174903869,0.4099626243114471,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9175819754600524,0.6650148034095764,0.632958173751831,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9512929916381836,0.732783854007721,0.5136410593986511,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8171945214271545,0.466352105140686,0.4466760158538818,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6594603061676025,0.2419755905866623,1.1180648803710938,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,297.9320373535156,297.19146728515625,285.0114440917969,1.0,0.7276655435562134,0.3402193188667297,0.3402193188667297,1.0,1.0,-3.748954296112061,0.950389564037323,2.798564910888672,0.1049883365631103,0.9384783506393432,0.9384783506393432,0.0,271.77984619140625,253.0,68080.875,0.0,4747.8388671875,1.0,278.4006652832031,282.84869384765625,297.6431579589844,301.9586181640625,293.1499938964844,293.1499938964844,278.45001220703125,34258.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089432954788208,1.0,0.0,0.0,3.6541576385498047,3.654181480407715,8.909797770684236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.87109375,0.0,1524.753173828125,1895.4371337890625,0.0,3486.794189453125,0.9064256548881532,1.0,0.0,3.0,1.0,0.0
17945160,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8127968311309814,0.4502683281898498,0.4097253680229187,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9235932230949402,0.6646779775619507,0.6323940753936768,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9578922986984252,0.7340831160545349,0.5143751502037048,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8217535614967346,0.4666005373001098,0.4466513097286224,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6634666919708252,0.24222132563591,1.1178886890411377,284.995361328125,284.95001220703125,304.0216064453125,294.6733703613281,297.9281616210937,297.19439697265625,284.9941711425781,1.0,0.7246600985527039,0.3400344848632812,0.3400344848632812,1.0,1.0,-3.748629570007324,0.9496739506721495,2.79895567893982,0.1043999940156936,0.9458590149879456,0.9458590149879456,0.0,265.478759765625,241.0,68209.7109375,0.0,4706.5537109375,1.0,278.4430236816406,282.8388977050781,297.6532287597656,302.0155029296875,293.1499938964844,293.1499938964844,278.1499938964844,33774.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072656631469728,1.0,0.0,0.0,3.709885358810425,3.709909677505493,9.18362786705984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.15625,0.0,1583.8974609375,1895.4371337890625,0.0,3471.2109375,0.9169712066650392,1.0,0.0,3.0,1.0,0.0
17945220,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8207610249519348,0.4490588009357452,0.4084713757038116,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9347278475761414,0.6628385782241821,0.6304981112480164,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9694323539733888,0.7352570295333862,0.5150822401046753,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8301051259040833,0.4662483930587768,0.4460774958133697,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.671029269695282,0.2422439754009246,1.1164436340332031,284.9057312011719,284.95001220703125,303.9828491210937,294.67303466796875,297.91278076171875,297.19061279296875,284.90655517578125,1.0,0.7184399962425232,0.3396647572517395,0.3396647572517395,1.0,1.0,-3.7432711124420166,0.9468297362327576,2.7964413166046143,0.1030323356389999,0.8609337210655212,0.8609337210655212,0.0,253.8697662353516,229.0,68732.2109375,0.0,4616.9423828125,1.0,278.15740966796875,282.7303161621094,297.6876525878906,302.1587829589844,293.1499938964844,293.1499938964844,278.45001220703125,38624.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136141538619996,1.0,0.0,0.0,3.5914461612701416,3.591470241546631,8.606608616901212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.939453125,0.0,1488.314208984375,1895.4371337890625,0.0,3530.11376953125,0.8944616317749023,1.0,0.0,3.0,1.0,0.0
17945280,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8207610249519348,0.4490588009357452,0.4084713757038116,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9347278475761414,0.6628385782241821,0.6304981112480164,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9694323539733888,0.7352570295333862,0.5150822401046753,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8301051259040833,0.4662483930587768,0.4460774958133697,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.671029269695282,0.2422439754009246,1.1164436340332031,284.9057312011719,284.95001220703125,303.9828491210937,294.67303466796875,297.91278076171875,297.19061279296875,284.90655517578125,1.0,0.7184399962425232,0.3396647572517395,0.3396647572517395,1.0,1.0,-3.7432711124420166,0.9468297362327576,2.7964413166046143,0.1030323356389999,0.8609337210655212,0.8609337210655212,0.0,253.8697662353516,229.0,68732.2109375,0.0,4616.9423828125,1.0,278.15740966796875,282.7303161621094,297.6876525878906,302.1587829589844,293.1499938964844,293.1499938964844,278.45001220703125,38624.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136141538619996,1.0,0.0,0.0,3.5914461612701416,3.591470241546631,8.606608616901212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.939453125,0.0,1488.314208984375,1895.4371337890625,0.0,3530.11376953125,0.8944616317749023,1.0,0.0,3.0,1.0,0.0
17945340,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8301990628242493,0.4489251375198364,0.407659649848938,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9477586150169371,0.6620334386825562,0.6290090680122375,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9818021655082704,0.7377419471740723,0.516226589679718,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8400283455848694,0.4666281640529632,0.4457607865333557,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6800731420516968,0.2426676154136657,1.1154826879501345,284.9950256347656,284.95001220703125,303.94403076171875,294.67303466796875,297.90399169921875,297.1952514648437,284.99420166015625,1.0,0.7122319936752319,0.3392950594425201,0.3392950594425201,1.0,1.0,-3.740333080291748,0.9447227716445924,2.795610189437866,0.1016059294342994,0.9420964121818542,0.9420964121818542,0.0,241.6154937744141,217.0,68014.140625,0.0,4530.3037109375,1.0,278.4419250488281,282.8441162109375,297.6536560058594,302.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,33819.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064433574676514,1.0,0.0,0.0,3.693447828292847,3.693471670150757,9.102427043217176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.185546875,0.0,1565.539794921875,1895.4371337890625,0.0,3463.5673828125,0.91355562210083,1.0,0.0,3.0,1.0,0.0
17945400,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8301990628242493,0.4489251375198364,0.407659649848938,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9477586150169371,0.6620334386825562,0.6290090680122375,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9818021655082704,0.7377419471740723,0.516226589679718,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8400283455848694,0.4666281640529632,0.4457607865333557,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6800731420516968,0.2426676154136657,1.1154826879501345,284.9950256347656,284.95001220703125,303.94403076171875,294.67303466796875,297.90399169921875,297.1952514648437,284.99420166015625,1.0,0.7122319936752319,0.3392950594425201,0.3392950594425201,1.0,1.0,-3.740333080291748,0.9447227716445924,2.795610189437866,0.1016059294342994,0.9420964121818542,0.9420964121818542,0.0,241.6154937744141,217.0,68014.140625,0.0,4530.3037109375,1.0,278.4419250488281,282.8441162109375,297.6536560058594,302.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,33819.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064433574676514,1.0,0.0,0.0,3.693447828292847,3.693471670150757,9.102427043217176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.185546875,0.0,1565.539794921875,1895.4371337890625,0.0,3463.5673828125,0.91355562210083,1.0,0.0,3.0,1.0,0.0
17945460,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8396350145339966,0.4477263391017914,0.4064022004604339,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9602363109588624,0.6602019667625427,0.6271071434020996,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.992813229560852,0.7389020323753357,0.5169132351875305,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8502452373504639,0.4662745893001556,0.4451767206192016,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6893492937088013,0.2427156567573547,1.1141310930252075,284.9066467285156,284.95001220703125,303.9052124023437,294.6733093261719,297.8887634277344,297.1915283203125,284.9073791503906,1.0,0.7059391736984253,0.3389341533184051,0.3389341533184051,1.0,1.0,-3.735038280487061,0.9419312477111816,2.793107032775879,0.1002337411046028,0.8582261800765991,0.8582261800765991,0.0,230.01541137695312,220.0,68532.8828125,0.0,4441.3720703125,1.0,278.1575012207031,282.73651123046875,297.6878356933594,302.1459655761719,293.1499938964844,293.1499938964844,278.45001220703125,38602.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127394556999208,1.0,0.0,0.0,3.5763931274414062,3.5764169692993164,8.534612447874679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.564453125,0.0,1471.884765625,1895.4371337890625,0.0,3522.00927734375,0.8911100625991821,1.0,0.0,3.0,1.0,0.0
17945520,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8396350145339966,0.4477263391017914,0.4064022004604339,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9602363109588624,0.6602019667625427,0.6271071434020996,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.992813229560852,0.7389020323753357,0.5169132351875305,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8502452373504639,0.4662745893001556,0.4451767206192016,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6893492937088013,0.2427156567573547,1.1141310930252075,284.9066467285156,284.95001220703125,303.9052124023437,294.6733093261719,297.8887634277344,297.1915283203125,284.9073791503906,1.0,0.7059391736984253,0.3389341533184051,0.3389341533184051,1.0,1.0,-3.735038280487061,0.9419312477111816,2.793107032775879,0.1002337411046028,0.8582261800765991,0.8582261800765991,0.0,230.01541137695312,220.0,68532.8828125,0.0,4441.3720703125,1.0,278.1575012207031,282.73651123046875,297.6878356933594,302.1459655761719,293.1499938964844,293.1499938964844,278.45001220703125,38602.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127394556999208,1.0,0.0,0.0,3.5763931274414062,3.5764169692993164,8.534612447874679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.564453125,0.0,1471.884765625,1895.4371337890625,0.0,3522.00927734375,0.8911100625991821,1.0,0.0,3.0,1.0,0.0
17945580,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8443109393119812,0.447567731142044,0.4058427214622497,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9658348560333252,0.6593812108039856,0.6258878111839294,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9981249570846558,0.7413560152053833,0.518237292766571,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8554490208625793,0.4666349589824676,0.4451249837875366,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.69410640001297,0.2431463152170181,1.1145457029342651,284.995849609375,284.95001220703125,303.8663635253906,294.6739501953125,297.8800964355469,297.1959533691406,284.9951171875,1.0,0.7037745118141174,0.3385732769966125,0.3385732769966125,1.0,1.0,-3.7349135875701904,0.9407013058662416,2.7942123413085938,0.0989651754498481,0.9397152662277222,0.9397152662277222,0.0,224.83941650390625,223.0,67868.5,0.0,4408.02197265625,1.0,278.4418334960937,282.8495483398437,297.65478515625,301.9936828613281,293.1499938964844,293.1499938964844,278.1499938964844,33755.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905597984790802,1.0,0.0,0.0,3.680874347686768,3.6808981895446777,9.040558666129072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.3388671875,0.0,1550.8544921875,1895.4371337890625,0.0,3455.707275390625,0.9106921553611756,1.0,0.0,3.0,1.0,0.0
17945640,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8443109393119812,0.447567731142044,0.4058427214622497,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9658348560333252,0.6593812108039856,0.6258878111839294,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9981249570846558,0.7413560152053833,0.518237292766571,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8554490208625793,0.4666349589824676,0.4451249837875366,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.69410640001297,0.2431463152170181,1.1145457029342651,284.995849609375,284.95001220703125,303.8663635253906,294.6739501953125,297.8800964355469,297.1959533691406,284.9951171875,1.0,0.7037745118141174,0.3385732769966125,0.3385732769966125,1.0,1.0,-3.7349135875701904,0.9407013058662416,2.7942123413085938,0.0989651754498481,0.9397152662277222,0.9397152662277222,0.0,224.83941650390625,223.0,67868.5,0.0,4408.02197265625,1.0,278.4418334960937,282.8495483398437,297.65478515625,301.9936828613281,293.1499938964844,293.1499938964844,278.1499938964844,33755.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905597984790802,1.0,0.0,0.0,3.680874347686768,3.6808981895446777,9.040558666129072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.3388671875,0.0,1550.8544921875,1895.4371337890625,0.0,3455.707275390625,0.9106921553611756,1.0,0.0,3.0,1.0,0.0
17945700,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.844931960105896,0.4469726085662842,0.4055604934692383,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9665100574493408,0.65849769115448,0.6253125667572021,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.999006688594818,0.7419592142105103,0.51863032579422,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8563076257705688,0.4664796888828277,0.4451542496681213,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6949825286865234,0.2431914955377578,1.1151461601257324,284.8775939941406,284.95001220703125,303.8469543457031,294.67437744140625,297.8729248046875,297.1943359375,284.8772888183594,1.0,0.7034565806388855,0.338392823934555,0.338392823934555,1.0,1.0,-3.735121250152588,0.9401604533195496,2.7949607372283936,0.0985072404146194,0.8558650016784668,0.8558650016784668,0.0,224.05528259277344,223.0,68732.4609375,0.0,4403.59130859375,1.0,278.1971130371094,282.71502685546875,297.7017822265625,302.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,38055.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108961224555968,1.0,0.0,0.0,3.638369083404541,3.63839340209961,8.832971047922911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.9873046875,0.0,1535.598876953125,1895.4371337890625,0.0,3504.91845703125,0.902076244354248,1.0,0.0,3.0,1.0,0.0
17945760,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8442452549934387,0.4462844133377075,0.4049281775951385,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9656996726989746,0.6574950218200684,0.6243700385093689,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9989614486694336,0.7424834966659546,0.5190033912658691,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8558791279792786,0.4662141799926758,0.4449154436588287,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.694715142250061,0.2431414127349853,1.115049958229065,284.90887451171875,284.95001220703125,303.8275451660156,294.6749267578125,297.8648681640625,297.19171142578125,284.9097595214844,1.0,0.7033274173736572,0.3382160663604736,0.3382160663604736,1.0,1.0,-3.733272075653076,0.9390193819999696,2.794252634048462,0.0978313237428665,0.8579346537590027,0.8579346537590027,0.0,224.23301696777344,226.0,68446.625,0.0,4399.5888671875,1.0,278.15771484375,282.7423095703125,297.6903076171875,302.14166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38499.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120528101921082,1.0,0.0,0.0,3.567500591278076,3.5675241947174072,8.492223173561797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.4609375,0.0,1461.5836181640625,1895.4371337890625,0.0,3515.644775390625,0.889087438583374,1.0,0.0,3.0,1.0,0.0
17945820,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8433354496955872,0.4459924697875976,0.4044714272022247,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9643974900245668,0.6565718650817871,0.6232904195785522,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990084171295166,0.7448344826698303,0.5203806161880493,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8552964925765991,0.4664653241634369,0.4449954032897949,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6943941116333008,0.243471011519432,1.116129755973816,284.99639892578125,284.95001220703125,303.7887268066406,294.6762390136719,297.8556213378906,297.19500732421875,284.9956359863281,1.0,0.7038723230361938,0.3378625810146332,0.3378625810146332,1.0,1.0,-3.7344675064086914,0.9382076263427734,2.796259880065918,0.096699945628643,0.939224898815155,0.939224898815155,0.0,224.8937530517578,229.0,67824.0234375,0.0,4407.1494140625,1.0,278.4417724609375,282.85308837890625,297.6580810546875,301.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,33685.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051278829574584,1.0,0.0,0.0,3.675507307052612,3.6755311489105225,9.014214583658032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.0537109375,0.0,1544.2950439453125,1895.4371337890625,0.0,3451.335205078125,0.9094305634498596,1.0,0.0,3.0,1.0,0.0
17945880,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8433354496955872,0.4459924697875976,0.4044714272022247,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9643974900245668,0.6565718650817871,0.6232904195785522,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990084171295166,0.7448344826698303,0.5203806161880493,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8552964925765991,0.4664653241634369,0.4449954032897949,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6943941116333008,0.243471011519432,1.116129755973816,284.99639892578125,284.95001220703125,303.7887268066406,294.6762390136719,297.8556213378906,297.19500732421875,284.9956359863281,1.0,0.7038723230361938,0.3378625810146332,0.3378625810146332,1.0,1.0,-3.7344675064086914,0.9382076263427734,2.796259880065918,0.096699945628643,0.939224898815155,0.939224898815155,0.0,224.8937530517578,229.0,67824.0234375,0.0,4407.1494140625,1.0,278.4417724609375,282.85308837890625,297.6580810546875,301.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,33685.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051278829574584,1.0,0.0,0.0,3.675507307052612,3.6755311489105225,9.014214583658032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.0537109375,0.0,1544.2950439453125,1895.4371337890625,0.0,3451.335205078125,0.9094305634498596,1.0,0.0,3.0,1.0,0.0
17945940,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8404586911201477,0.4446046650409698,0.4035618901252746,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.960779070854187,0.6545999050140381,0.6217981576919556,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.997570812702179,0.74577796459198,0.5216152667999268,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8528016805648804,0.4659499526023865,0.4448036849498749,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6924170851707458,0.2433744817972183,1.116737723350525,284.90899658203125,284.95001220703125,303.75,294.677978515625,297.8397827148437,297.1897277832031,284.90972900390625,1.0,0.7048532962799072,0.3375090658664703,0.3375090658664703,1.0,1.0,-3.7335727214813232,0.936763346195221,2.796809434890747,0.0956055149435997,0.8574963212013245,0.8574963212013245,0.0,227.1695556640625,232.0,68423.1640625,0.0,4419.1787109375,1.0,278.1576232910156,282.7451171875,297.6939392089844,302.1434020996094,293.1499938964844,293.1499938964844,278.45001220703125,38433.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911713719367981,1.0,0.0,0.0,3.564213275909424,3.564236879348755,8.476580433125491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.0224609375,0.0,1457.5830078125,1895.4371337890625,0.0,3512.5009765625,0.8882811069488525,1.0,0.0,3.0,1.0,0.0
