time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946000,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8404586911201477,0.4446046650409698,0.4035618901252746,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.960779070854187,0.6545999050140381,0.6217981576919556,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.997570812702179,0.74577796459198,0.5216152667999268,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8528016805648804,0.4659499526023865,0.4448036849498749,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6924170851707458,0.2433744817972183,1.116737723350525,284.90899658203125,284.95001220703125,303.75,294.677978515625,297.8397827148437,297.1897277832031,284.90972900390625,1.0,0.7048532962799072,0.3375090658664703,0.3375090658664703,1.0,1.0,-3.7335727214813232,0.936763346195221,2.796809434890747,0.0956055149435997,0.8574963212013245,0.8574963212013245,0.0,227.1695556640625,232.0,68423.1640625,0.0,4419.1787109375,1.0,278.1576232910156,282.7451171875,297.6939392089844,302.1434020996094,293.1499938964844,293.1499938964844,278.45001220703125,38433.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911713719367981,1.0,0.0,0.0,3.564213275909424,3.564236879348755,8.476580433125491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.0224609375,0.0,1457.5830078125,1895.4371337890625,0.0,3512.5009765625,0.8882811069488525,1.0,0.0,3.0,1.0,0.0
17946060,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8378223180770874,0.4440545737743377,0.4029971957206726,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9572453498840332,0.6534268856048584,0.620616614818573,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9960944652557372,0.747826874256134,0.5229273438453674,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8504191040992737,0.4659453332424164,0.4447753131389618,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6904229521751404,0.2434422671794891,1.1172895431518557,284.99517822265625,284.95001220703125,303.7111511230469,294.6802673339844,297.8285522460937,297.1905212402344,284.9943542480469,1.0,0.7060344219207764,0.337148368358612,0.337148368358612,1.0,1.0,-3.7336745262146,0.9356021881103516,2.798072338104248,0.094348669052124,0.9375516772270204,0.9375516772270204,0.0,229.5299072265625,235.0,67779.1015625,0.0,4434.5361328125,1.0,278.4417419433594,282.85516357421875,297.662109375,301.9953918457031,293.1499938964844,293.1499938964844,278.1499938964844,33703.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047929048538208,1.0,0.0,0.0,3.671377420425415,3.671401262283325,8.993968663162377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.1640625,0.0,1539.80029296875,1895.4371337890625,0.0,3448.21875,0.9085010886192322,1.0,0.0,3.0,1.0,0.0
17946120,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8378223180770874,0.4440545737743377,0.4029971957206726,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9572453498840332,0.6534268856048584,0.620616614818573,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9960944652557372,0.747826874256134,0.5229273438453674,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8504191040992737,0.4659453332424164,0.4447753131389618,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6904229521751404,0.2434422671794891,1.1172895431518557,284.99517822265625,284.95001220703125,303.7111511230469,294.6802673339844,297.8285522460937,297.1905212402344,284.9943542480469,1.0,0.7060344219207764,0.337148368358612,0.337148368358612,1.0,1.0,-3.7336745262146,0.9356021881103516,2.798072338104248,0.094348669052124,0.9375516772270204,0.9375516772270204,0.0,229.5299072265625,235.0,67779.1015625,0.0,4434.5361328125,1.0,278.4417419433594,282.85516357421875,297.662109375,301.9953918457031,293.1499938964844,293.1499938964844,278.1499938964844,33703.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047929048538208,1.0,0.0,0.0,3.671377420425415,3.671401262283325,8.993968663162377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.1640625,0.0,1539.80029296875,1895.4371337890625,0.0,3448.21875,0.9085010886192322,1.0,0.0,3.0,1.0,0.0
17946180,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8335453271865845,0.442218542098999,0.4017737507820129,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951645851135254,0.6509958505630493,0.6187903881072998,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9930970668792723,0.7483241558074951,0.5236274600028992,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8464570045471191,0.4649495184421539,0.4442322850227356,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6868857145309448,0.2428228855133056,1.1160790920257568,284.905517578125,284.95001220703125,303.6720275878906,294.683349609375,297.8091125488281,297.1810302734375,284.906494140625,1.0,0.7070561647415161,0.3367877006530761,0.3367877006530761,1.0,1.0,-3.7287497520446777,0.932935118675232,2.795814514160156,0.0928920805454254,0.8531728386878967,0.8531728386878967,0.0,233.0394287109375,238.0,68283.7265625,0.0,4443.169921875,1.0,278.15802001953125,282.74688720703125,297.6981201171875,302.140869140625,293.1499938964844,293.1499938964844,278.45001220703125,38585.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111623764038086,1.0,0.0,0.0,3.555109024047852,3.5551326274871826,8.433330549451057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.7294921875,0.0,1448.9818115234375,1895.4371337890625,0.0,3507.387939453125,0.8862672448158264,1.0,0.0,3.0,1.0,0.0
17946240,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8335453271865845,0.442218542098999,0.4017737507820129,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951645851135254,0.6509958505630493,0.6187903881072998,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9930970668792723,0.7483241558074951,0.5236274600028992,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8464570045471191,0.4649495184421539,0.4442322850227356,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6868857145309448,0.2428228855133056,1.1160790920257568,284.905517578125,284.95001220703125,303.6720275878906,294.683349609375,297.8091125488281,297.1810302734375,284.906494140625,1.0,0.7070561647415161,0.3367877006530761,0.3367877006530761,1.0,1.0,-3.7287497520446777,0.932935118675232,2.795814514160156,0.0928920805454254,0.8531728386878967,0.8531728386878967,0.0,233.0394287109375,238.0,68283.7265625,0.0,4443.169921875,1.0,278.15802001953125,282.74688720703125,297.6981201171875,302.140869140625,293.1499938964844,293.1499938964844,278.45001220703125,38585.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111623764038086,1.0,0.0,0.0,3.555109024047852,3.5551326274871826,8.433330549451057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.7294921875,0.0,1448.9818115234375,1895.4371337890625,0.0,3507.387939453125,0.8862672448158264,1.0,0.0,3.0,1.0,0.0
17946300,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.831506609916687,0.4417262375354767,0.401168018579483,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9488900303840636,0.6501665115356445,0.6178492307662964,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.991651713848114,0.7491371035575867,0.5240090489387512,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8445433378219604,0.4647001922130584,0.4439018964767456,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.685093343257904,0.2425885498523712,1.114988923072815,285.0093688964844,284.95001220703125,303.6523742675781,294.6851501464844,297.8016967773437,297.17938232421875,285.0091857910156,1.0,0.707464337348938,0.3366073369979858,0.3366073369979858,1.0,1.0,-3.725631713867188,0.9314134120941162,2.794218301773072,0.0919616147875785,0.9261448979377748,0.9261448979377748,0.0,234.700927734375,238.0,67447.2578125,0.0,4445.0693359375,1.0,278.3994140625,282.8686218261719,297.6544189453125,301.92901611328125,293.1499938964844,293.1499938964844,278.45001220703125,34156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055776000022888,1.0,0.0,0.0,3.603491306304932,3.603514671325684,8.664435426908312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.0849609375,0.0,1468.4210205078125,1895.4371337890625,0.0,3455.517822265625,0.8950192928314209,1.0,0.0,3.0,1.0,0.0
17946360,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8300643563270569,0.4412866234779358,0.4008589684963226,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.946833312511444,0.6494140028953552,0.6172202825546265,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9907310009002686,0.7499968409538269,0.5246790051460266,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8431877493858337,0.4645146429538727,0.4437934160232544,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6837916374206543,0.2423960417509079,1.1144016981124878,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,297.7951965332031,297.1785583496094,284.9894714355469,1.0,0.7079652547836304,0.3364612758159637,0.3364612758159637,1.0,1.0,-3.724470853805542,0.9305793046951294,2.793891668319702,0.0913287997245788,0.9304611682891846,0.9304611682891846,0.0,236.0347442626953,241.0,67553.171875,0.0,4450.32666015625,1.0,278.4425964355469,282.8570861816406,297.6662902832031,301.98663330078125,293.1499938964844,293.1499938964844,278.1499938964844,33795.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038084745407104,1.0,0.0,0.0,3.658568620681762,3.6585922241210938,8.931320962801692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.6298828125,0.0,1526.1922607421875,1895.4371337890625,0.0,3439.05859375,0.9054146409034728,1.0,0.0,3.0,1.0,0.0
17946420,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8256644010543823,0.4392444789409637,0.3994350731372833,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.940807282924652,0.6467515826225281,0.6151584386825562,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.987388014793396,0.7502631545066833,0.5252116918563843,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8391080498695374,0.4632655680179596,0.4429916441440582,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6799109578132629,0.2414646744728088,1.1116738319396973,284.90704345703125,284.95001220703125,303.59307861328125,294.6915283203125,297.7749328613281,297.1678466796875,284.9076232910156,1.0,0.7086741924285889,0.3361691534519195,0.3361691534519195,1.0,1.0,-3.716681241989136,0.927293062210083,2.7893881797790527,0.0898041278123855,0.8489302396774292,0.8489302396774292,0.0,239.65402221679688,244.0,67958.0234375,0.0,4451.62158203125,1.0,278.1578369140625,282.7555236816406,297.7042541503906,302.12628173828125,293.1499938964844,293.1499938964844,278.45001220703125,38696.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097869396209716,1.0,0.0,0.0,3.5321593284606934,3.5321826934814453,8.324801115122682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.6689453125,0.0,1425.49951171875,1895.4371337890625,0.0,3494.626220703125,0.8813880681991577,1.0,0.0,3.0,1.0,0.0
17946480,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8256644010543823,0.4392444789409637,0.3994350731372833,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.940807282924652,0.6467515826225281,0.6151584386825562,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.987388014793396,0.7502631545066833,0.5252116918563843,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8391080498695374,0.4632655680179596,0.4429916441440582,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6799109578132629,0.2414646744728088,1.1116738319396973,284.90704345703125,284.95001220703125,303.59307861328125,294.6915283203125,297.7749328613281,297.1678466796875,284.9076232910156,1.0,0.7086741924285889,0.3361691534519195,0.3361691534519195,1.0,1.0,-3.716681241989136,0.927293062210083,2.7893881797790527,0.0898041278123855,0.8489302396774292,0.8489302396774292,0.0,239.65402221679688,244.0,67958.0234375,0.0,4451.62158203125,1.0,278.1578369140625,282.7555236816406,297.7042541503906,302.12628173828125,293.1499938964844,293.1499938964844,278.45001220703125,38696.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097869396209716,1.0,0.0,0.0,3.5321593284606934,3.5321826934814453,8.324801115122682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.6689453125,0.0,1425.49951171875,1895.4371337890625,0.0,3494.626220703125,0.8813880681991577,1.0,0.0,3.0,1.0,0.0
17946540,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8222113847732544,0.4381417334079742,0.39837646484375,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.935890018939972,0.6449801325798035,0.6134187579154968,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9848987460136414,0.7517369985580444,0.5261359214782715,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.83590167760849,0.4626371562480926,0.4423718750476837,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6767192482948303,0.2408126592636108,1.1089450120925903,284.98883056640625,284.95001220703125,303.5532531738281,294.696533203125,297.7607116699219,297.1649780273437,284.98797607421875,1.0,0.7093057036399841,0.335877001285553,0.335877001285553,1.0,1.0,-3.7103891372680655,0.9244647026062012,2.785924434661865,0.0881476029753685,0.9229488968849182,0.9229488968849182,0.0,242.60037231445312,247.0,67198.0234375,0.0,4452.81884765625,1.0,278.44146728515625,282.8636169433594,297.6748352050781,301.9727783203125,293.1499938964844,293.1499938964844,278.1499938964844,33952.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021433591842652,1.0,0.0,0.0,3.632560014724731,3.632583618164064,8.804788080851722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.94921875,0.0,1498.6090087890625,1895.4371337890625,0.0,3423.5556640625,0.8998913168907166,1.0,0.0,3.0,1.0,0.0
17946600,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8222113847732544,0.4381417334079742,0.39837646484375,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.935890018939972,0.6449801325798035,0.6134187579154968,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9848987460136414,0.7517369985580444,0.5261359214782715,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.83590167760849,0.4626371562480926,0.4423718750476837,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6767192482948303,0.2408126592636108,1.1089450120925903,284.98883056640625,284.95001220703125,303.5532531738281,294.696533203125,297.7607116699219,297.1649780273437,284.98797607421875,1.0,0.7093057036399841,0.335877001285553,0.335877001285553,1.0,1.0,-3.7103891372680655,0.9244647026062012,2.785924434661865,0.0881476029753685,0.9229488968849182,0.9229488968849182,0.0,242.60037231445312,247.0,67198.0234375,0.0,4452.81884765625,1.0,278.44146728515625,282.8636169433594,297.6748352050781,301.9727783203125,293.1499938964844,293.1499938964844,278.1499938964844,33952.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021433591842652,1.0,0.0,0.0,3.632560014724731,3.632583618164064,8.804788080851722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.94921875,0.0,1498.6090087890625,1895.4371337890625,0.0,3423.5556640625,0.8998913168907166,1.0,0.0,3.0,1.0,0.0
17946660,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8178721070289612,0.4359793961048126,0.3968203663825989,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9298850893974304,0.6421772837638855,0.6112002730369568,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9814467430114746,0.7518499493598938,0.5265411138534546,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8319653868675232,0.4612404108047485,0.4414111673831939,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6728604435920715,0.2397099286317825,1.1053701639175415,284.9076843261719,284.95001220703125,303.51324462890625,294.7019958496094,297.7407531738281,297.1543884277344,284.9078063964844,1.0,0.7097707986831665,0.3356583416461944,0.3356583416461944,1.0,1.0,-3.7008869647979736,0.9209103584289552,2.7799766063690186,0.086659237742424,0.8430776596069336,0.8430776596069336,0.0,246.14697265625,250.0,67563.609375,0.0,4448.86279296875,1.0,278.1585388183594,282.7645263671875,297.7130432128906,302.1097717285156,293.1499938964844,293.1499938964844,278.45001220703125,38643.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077872037887572,1.0,0.0,0.0,3.5058529376983643,3.505876064300537,8.201262176044111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.6083984375,0.0,1397.628662109375,1895.4371337890625,0.0,3476.056640625,0.8754491806030273,1.0,0.0,3.0,1.0,0.0
17946720,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8178721070289612,0.4359793961048126,0.3968203663825989,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9298850893974304,0.6421772837638855,0.6112002730369568,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9814467430114746,0.7518499493598938,0.5265411138534546,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8319653868675232,0.4612404108047485,0.4414111673831939,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6728604435920715,0.2397099286317825,1.1053701639175415,284.9076843261719,284.95001220703125,303.51324462890625,294.7019958496094,297.7407531738281,297.1543884277344,284.9078063964844,1.0,0.7097707986831665,0.3356583416461944,0.3356583416461944,1.0,1.0,-3.7008869647979736,0.9209103584289552,2.7799766063690186,0.086659237742424,0.8430776596069336,0.8430776596069336,0.0,246.14697265625,250.0,67563.609375,0.0,4448.86279296875,1.0,278.1585388183594,282.7645263671875,297.7130432128906,302.1097717285156,293.1499938964844,293.1499938964844,278.45001220703125,38643.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077872037887572,1.0,0.0,0.0,3.5058529376983643,3.505876064300537,8.201262176044111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.6083984375,0.0,1397.628662109375,1895.4371337890625,0.0,3476.056640625,0.8754491806030273,1.0,0.0,3.0,1.0,0.0
17946780,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8144285678863525,0.4347376525402069,0.3956511318683624,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9250438213348388,0.640248715877533,0.6093273758888245,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9788915514945984,0.7531492710113525,0.5273579955101013,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8288597464561462,0.460462212562561,0.4406592845916748,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6696946620941162,0.2389027327299118,1.1019556522369385,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,297.7268981933594,297.1517028808594,284.9863586425781,1.0,0.7101975679397583,0.3354396820068359,0.3354396820068359,1.0,1.0,-3.6931889057159424,0.9179113507270812,2.775277614593506,0.0850901752710342,0.9150270223617554,0.9150270223617554,0.0,249.02761840820312,253.0,66787.7890625,0.0,4445.72265625,1.0,278.4412536621094,282.8710632324219,297.68536376953125,301.9573059082031,293.1499938964844,293.1499938964844,278.1499938964844,33993.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899989664554596,1.0,0.0,0.0,3.604032278060913,3.604055643081665,8.667037150189572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.60546875,0.0,1467.8031005859375,1895.4371337890625,0.0,3403.48779296875,0.89351886510849,1.0,0.0,3.0,1.0,0.0
17946840,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8144285678863525,0.4347376525402069,0.3956511318683624,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9250438213348388,0.640248715877533,0.6093273758888245,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9788915514945984,0.7531492710113525,0.5273579955101013,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8288597464561462,0.460462212562561,0.4406592845916748,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6696946620941162,0.2389027327299118,1.1019556522369385,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,297.7268981933594,297.1517028808594,284.9863586425781,1.0,0.7101975679397583,0.3354396820068359,0.3354396820068359,1.0,1.0,-3.6931889057159424,0.9179113507270812,2.775277614593506,0.0850901752710342,0.9150270223617554,0.9150270223617554,0.0,249.02761840820312,253.0,66787.7890625,0.0,4445.72265625,1.0,278.4412536621094,282.8710632324219,297.68536376953125,301.9573059082031,293.1499938964844,293.1499938964844,278.1499938964844,33993.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899989664554596,1.0,0.0,0.0,3.604032278060913,3.604055643081665,8.667037150189572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.60546875,0.0,1467.8031005859375,1895.4371337890625,0.0,3403.48779296875,0.89351886510849,1.0,0.0,3.0,1.0,0.0
17946900,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.812531054019928,0.4336244165897369,0.3949856162071228,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9224562644958496,0.6388199925422668,0.6083297729492188,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.977417528629303,0.7531459927558899,0.5276679396629333,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8271898031234741,0.4597379267215729,0.4402490854263305,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6680263876914978,0.2383224368095398,1.100230693817139,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,297.7172241210937,297.1468200683594,284.876220703125,1.0,0.7104139924049377,0.3353303670883178,0.3353303670883178,1.0,1.0,-3.6889994144439697,0.9163061380386353,2.772693157196045,0.0844000279903411,0.8331688642501831,0.8331688642501831,0.0,250.61415100097656,253.0,67438.2109375,0.0,4444.1181640625,1.0,278.1995849609375,282.746337890625,297.7345275878906,302.1663513183594,293.1499938964844,293.1499938964844,278.1499938964844,38820.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048844575881958,1.0,0.0,0.0,3.5451292991638184,3.5451526641845703,8.386049898945203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.6953125,0.0,1440.0950927734375,1895.4371337890625,0.0,3449.070556640625,0.8817200660705566,1.0,0.0,3.0,1.0,0.0
17946960,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8100566267967224,0.4324677884578705,0.3939934074878692,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9192287921905518,0.6373173594474792,0.6069827079772949,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.975356936454773,0.7531126737594604,0.527657151222229,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8250421285629272,0.4589383602142334,0.4395743012428283,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.66591477394104,0.2376661300659179,1.0977578163146973,284.9094543457031,284.95001220703125,303.4327697753906,294.7142944335937,297.70721435546875,297.1414489746094,284.9098815917969,1.0,0.7104798555374146,0.3352575302124023,0.3352575302124023,1.0,1.0,-3.682385683059693,0.9140950441360474,2.7682905197143555,0.0835710167884826,0.8376449942588806,0.8376449942588806,0.0,252.5157165527344,256.0,67093.0,0.0,4437.80029296875,1.0,278.15850830078125,282.77606201171875,297.7248840332031,302.0923767089844,293.1499938964844,293.1499938964844,278.45001220703125,38759.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055013656616212,1.0,0.0,0.0,3.472450256347656,3.472472906112671,8.045727781791356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.314453125,0.0,1364.1043701171875,1895.4371337890625,0.0,3454.808837890625,0.8682590126991272,1.0,0.0,3.0,1.0,0.0
17947020,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8064850568771362,0.431096613407135,0.3927147388458252,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9145572781562804,0.6352388858795166,0.6049765944480896,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9727047085762024,0.7542398571968079,0.5283606052398682,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8219678401947021,0.4580225050449371,0.4386981725692749,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6627742052078247,0.2367242276668548,1.0937553644180298,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,297.6937866210937,297.13897705078125,284.9845275878906,1.0,0.7107404470443726,0.3351118564605713,0.3351118564605713,1.0,1.0,-3.673402547836304,0.9109575152397156,2.762444972991944,0.0821020901203155,0.9067363142967224,0.9067363142967224,0.0,255.3731231689453,259.0,66334.515625,0.0,4430.974609375,1.0,278.44097900390625,282.8790588378906,297.69775390625,301.94110107421875,293.1499938964844,293.1499938964844,278.1499938964844,34030.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975646495819092,1.0,0.0,0.0,3.572835922241211,3.5728588104248047,8.517642982042162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.46484375,0.0,1434.5771484375,1895.4371337890625,0.0,3380.87255859375,0.8865424394607544,1.0,0.0,3.0,1.0,0.0
17947080,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8064850568771362,0.431096613407135,0.3927147388458252,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9145572781562804,0.6352388858795166,0.6049765944480896,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9727047085762024,0.7542398571968079,0.5283606052398682,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8219678401947021,0.4580225050449371,0.4386981725692749,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6627742052078247,0.2367242276668548,1.0937553644180298,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,297.6937866210937,297.13897705078125,284.9845275878906,1.0,0.7107404470443726,0.3351118564605713,0.3351118564605713,1.0,1.0,-3.673402547836304,0.9109575152397156,2.762444972991944,0.0821020901203155,0.9067363142967224,0.9067363142967224,0.0,255.3731231689453,259.0,66334.515625,0.0,4430.974609375,1.0,278.44097900390625,282.8790588378906,297.69775390625,301.94110107421875,293.1499938964844,293.1499938964844,278.1499938964844,34030.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975646495819092,1.0,0.0,0.0,3.572835922241211,3.5728588104248047,8.517642982042162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.46484375,0.0,1434.5771484375,1895.4371337890625,0.0,3380.87255859375,0.8865424394607544,1.0,0.0,3.0,1.0,0.0
17947140,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.801969051361084,0.4287303686141968,0.3909577131271362,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9090906977653505,0.6321878433227539,0.6025063991546631,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.969071924686432,0.7540581822395325,0.5285488367080688,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8181899189949036,0.4563830196857452,0.4374947249889374,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6590726375579834,0.2353683859109878,1.0889948606491089,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,297.6744689941406,297.1290588378906,284.9093933105469,1.0,0.7108669281005859,0.3349662125110626,0.3349662125110626,1.0,1.0,-3.661375522613525,0.9069077968597412,2.754467725753784,0.0805720388889312,0.8307525515556335,0.8307525515556335,0.0,258.8316955566406,262.0,66610.140625,0.0,4419.53955078125,1.0,278.15899658203125,282.7858581542969,297.7375793457031,302.0744934082031,293.1499938964844,293.1499938964844,278.45001220703125,38694.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029421806335448,1.0,0.0,0.0,3.440636396408081,3.4406588077545166,7.898976832620974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.400390625,0.0,1331.478759765625,1895.4371337890625,0.0,3430.994384765625,0.8610526919364929,1.0,0.0,3.0,1.0,0.0
17947200,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.801969051361084,0.4287303686141968,0.3909577131271362,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9090906977653505,0.6321878433227539,0.6025063991546631,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.969071924686432,0.7540581822395325,0.5285488367080688,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8181899189949036,0.4563830196857452,0.4374947249889374,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6590726375579834,0.2353683859109878,1.0889948606491089,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,297.6744689941406,297.1290588378906,284.9093933105469,1.0,0.7108669281005859,0.3349662125110626,0.3349662125110626,1.0,1.0,-3.661375522613525,0.9069077968597412,2.754467725753784,0.0805720388889312,0.8307525515556335,0.8307525515556335,0.0,258.8316955566406,262.0,66610.140625,0.0,4419.53955078125,1.0,278.15899658203125,282.7858581542969,297.7375793457031,302.0744934082031,293.1499938964844,293.1499938964844,278.45001220703125,38694.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029421806335448,1.0,0.0,0.0,3.440636396408081,3.4406588077545166,7.898976832620974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.400390625,0.0,1331.478759765625,1895.4371337890625,0.0,3430.994384765625,0.8610526919364929,1.0,0.0,3.0,1.0,0.0
17947260,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7983483672142029,0.4272364675998688,0.3895836472511291,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9047753810882568,0.62996506690979,0.6003798246383667,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9663328528404236,0.7550099492073059,0.5291450619697571,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8150989413261414,0.4553379118442535,0.4365078508853912,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6559770107269287,0.2343024909496307,1.0844677686691284,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,297.6614685058594,297.12677001953125,284.9828796386719,1.0,0.7109837532043457,0.334899365901947,0.334899365901947,1.0,1.0,-3.65123987197876,0.9036784768104552,2.747561454772949,0.079239509999752,0.8981624245643616,0.8981624245643616,0.0,261.673583984375,265.0,65840.484375,0.0,4409.49462890625,1.0,278.4407043457031,282.8878479003906,297.71124267578125,301.9234924316406,293.1499938964844,293.1499938964844,278.75,34071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949077129364014,1.0,0.0,0.0,3.538841485977173,3.5388641357421875,8.35632874895964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0654296875,0.0,1398.9891357421875,1895.4371337890625,0.0,3356.07177734375,0.8789661526679993,1.0,0.0,3.0,1.0,0.0
17947320,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7983483672142029,0.4272364675998688,0.3895836472511291,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9047753810882568,0.62996506690979,0.6003798246383667,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9663328528404236,0.7550099492073059,0.5291450619697571,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8150989413261414,0.4553379118442535,0.4365078508853912,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6559770107269287,0.2343024909496307,1.0844677686691284,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,297.6614685058594,297.12677001953125,284.9828796386719,1.0,0.7109837532043457,0.334899365901947,0.334899365901947,1.0,1.0,-3.65123987197876,0.9036784768104552,2.747561454772949,0.079239509999752,0.8981624245643616,0.8981624245643616,0.0,261.673583984375,265.0,65840.484375,0.0,4409.49462890625,1.0,278.4407043457031,282.8878479003906,297.71124267578125,301.9234924316406,293.1499938964844,293.1499938964844,278.75,34071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949077129364014,1.0,0.0,0.0,3.538841485977173,3.5388641357421875,8.35632874895964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0654296875,0.0,1398.9891357421875,1895.4371337890625,0.0,3356.07177734375,0.8789661526679993,1.0,0.0,3.0,1.0,0.0
17947380,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.795181155204773,0.4258536100387573,0.3884649276733398,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9011115431785583,0.6279116868972778,0.5985690951347351,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9640018939971924,0.7560595273971558,0.5299637913703918,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8123823404312134,0.4544435739517212,0.4357762336730957,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.653296172618866,0.233355239033699,1.080738186836243,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,297.6498413085937,297.1260681152344,285.0230407714844,1.0,0.7112942934036255,0.3348325490951538,0.3348325490951538,1.0,1.0,-3.643331527709961,0.9011178016662598,2.742213726043701,0.0781407579779625,0.9831417202949524,0.9831417202949524,0.0,264.34698486328125,268.0,65418.7734375,0.0,4404.51220703125,1.0,278.7423400878906,282.95855712890625,297.7261047363281,301.89599609375,293.1499938964844,293.1499938964844,278.45001220703125,31767.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894403576850891,1.0,0.0,0.0,3.7125868797302246,3.712610960006714,9.197007670991296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.296875,0.0,1571.7088623046875,1895.4371337890625,0.0,3304.97314453125,0.9160491824150084,1.0,0.0,3.0,1.0,0.0
17947440,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.795181155204773,0.4258536100387573,0.3884649276733398,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9011115431785583,0.6279116868972778,0.5985690951347351,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9640018939971924,0.7560595273971558,0.5299637913703918,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8123823404312134,0.4544435739517212,0.4357762336730957,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.653296172618866,0.233355239033699,1.080738186836243,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,297.6498413085937,297.1260681152344,285.0230407714844,1.0,0.7112942934036255,0.3348325490951538,0.3348325490951538,1.0,1.0,-3.643331527709961,0.9011178016662598,2.742213726043701,0.0781407579779625,0.9831417202949524,0.9831417202949524,0.0,264.34698486328125,268.0,65418.7734375,0.0,4404.51220703125,1.0,278.7423400878906,282.95855712890625,297.7261047363281,301.89599609375,293.1499938964844,293.1499938964844,278.45001220703125,31767.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894403576850891,1.0,0.0,0.0,3.7125868797302246,3.712610960006714,9.197007670991296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.296875,0.0,1571.7088623046875,1895.4371337890625,0.0,3304.97314453125,0.9160491824150084,1.0,0.0,3.0,1.0,0.0
17947500,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7931048274040222,0.4244891107082367,0.3876456618309021,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8988084197044373,0.6262229681015015,0.5974081158638,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9622692465782166,0.7556882500648499,0.5300942063331604,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8105952143669128,0.4535050392150879,0.4352301359176636,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6516367197036743,0.2326092422008514,1.078473687171936,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,297.63983154296875,297.120361328125,284.8734130859375,1.0,0.7113932371139526,0.3347991406917572,0.3347991406917572,1.0,1.0,-3.6377344131469727,0.8993433117866516,2.738391160964966,0.0775827318429946,0.8840513229370117,0.8840513229370117,0.0,266.046875,268.0,66441.125,0.0,4399.7822265625,1.0,278.49609375,282.7948608398437,297.7830505371094,302.1387939453125,293.1499938964844,293.1499938964844,278.45001220703125,36174.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961004614830017,1.0,0.0,0.0,3.7013347148895264,3.701359272003174,9.141342616203474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.974609375,0.0,1592.3619384765625,1895.4371337890625,0.0,3367.208251953125,0.9148026704788208,1.0,0.0,3.0,1.0,0.0
17947560,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7902871966362,0.4229485094547272,0.3863731622695923,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8957687020301819,0.6243109107017517,0.5957518219947815,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9597049355506896,0.7551202774047852,0.5297710299491882,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8081293702125549,0.452371746301651,0.4343046844005584,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6494348049163818,0.2317074239253997,1.0751302242279053,284.88922119140625,284.95001220703125,303.22967529296875,294.74969482421875,297.6283569335937,297.1130065917969,284.890380859375,1.0,0.7112720608711243,0.3347698152065277,0.3347698152065277,1.0,1.0,-3.628689765930176,0.8965563774108887,2.732133388519287,0.0767157673835754,0.8686190247535706,0.8686190247535706,0.0,268.1748046875,271.0,66037.25,0.0,4388.330078125,1.0,278.457275390625,282.810302734375,297.7737731933594,302.0730895996094,293.1499938964844,293.1499938964844,278.75,38318.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981313109397888,1.0,0.0,0.0,3.624220132827759,3.624244213104248,8.764404810790438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.279296875,0.0,1521.8974609375,1895.4371337890625,0.0,3386.1591796875,0.9012170433998108,1.0,0.0,3.0,1.0,0.0
17947620,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7863337397575378,0.4211684465408325,0.3846415579319,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8913395404815674,0.6217349171638489,0.5931960940361023,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9564133882522584,0.7556779980659485,0.5299881100654602,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8045118451118469,0.4510169625282287,0.4329599142074585,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6461102366447449,0.2303691506385803,1.0692706108093262,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,297.6142883300781,297.1095886230469,284.9815673828125,1.0,0.7110868096351624,0.3347111344337463,0.3347111344337463,1.0,1.0,-3.615115165710449,0.8923372030258179,2.722778081893921,0.0751048028469085,0.9433104991912842,0.9433104991912842,0.0,271.239013671875,274.0,65085.046875,0.0,4370.4296875,1.0,278.7421264648437,282.9304504394531,297.7366943359375,301.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,34050.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905747532844543,1.0,0.0,0.0,3.71476149559021,3.7147858142852783,9.207785183207308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.0693359375,0.0,1591.5751953125,1895.4371337890625,0.0,3315.58203125,0.9184277653694152,1.0,0.0,3.0,1.0,0.0
17947680,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7863337397575378,0.4211684465408325,0.3846415579319,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8913395404815674,0.6217349171638489,0.5931960940361023,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9564133882522584,0.7556779980659485,0.5299881100654602,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8045118451118469,0.4510169625282287,0.4329599142074585,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6461102366447449,0.2303691506385803,1.0692706108093262,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,297.6142883300781,297.1095886230469,284.9815673828125,1.0,0.7110868096351624,0.3347111344337463,0.3347111344337463,1.0,1.0,-3.615115165710449,0.8923372030258179,2.722778081893921,0.0751048028469085,0.9433104991912842,0.9433104991912842,0.0,271.239013671875,274.0,65085.046875,0.0,4370.4296875,1.0,278.7421264648437,282.9304504394531,297.7366943359375,301.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,34050.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905747532844543,1.0,0.0,0.0,3.71476149559021,3.7147858142852783,9.207785183207308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.0693359375,0.0,1591.5751953125,1895.4371337890625,0.0,3315.58203125,0.9184277653694152,1.0,0.0,3.0,1.0,0.0
17947740,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7819342613220215,0.418458491563797,0.382602721452713,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.886498749256134,0.6182633638381958,0.5903545022010803,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9524966478347778,0.754946768283844,0.52983158826828,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8004854321479797,0.4490006566047668,0.4314196407794952,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6425569653511047,0.2286663353443145,1.0629940032958984,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,297.59478759765625,297.0992736816406,284.89617919921875,1.0,0.7108085751533508,0.3346524834632873,0.3346524834632873,1.0,1.0,-3.5996596813201904,0.8875461220741272,2.712113618850708,0.0735738947987556,0.8512305617332458,0.8512305617332458,0.0,274.6697998046875,277.0,65341.359375,0.0,4349.775390625,1.0,278.4574279785156,282.828857421875,297.7755126953125,302.0311889648437,293.1499938964844,293.1499938964844,278.75,39284.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962425589561462,1.0,0.0,0.0,3.5711865425109863,3.5712103843688965,8.509780400345335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.9892578125,0.0,1471.283447265625,1895.4371337890625,0.0,3368.53466796875,0.8905080556869507,1.0,0.0,3.0,1.0,0.0
17947800,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7819342613220215,0.418458491563797,0.382602721452713,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.886498749256134,0.6182633638381958,0.5903545022010803,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9524966478347778,0.754946768283844,0.52983158826828,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8004854321479797,0.4490006566047668,0.4314196407794952,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6425569653511047,0.2286663353443145,1.0629940032958984,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,297.59478759765625,297.0992736816406,284.89617919921875,1.0,0.7108085751533508,0.3346524834632873,0.3346524834632873,1.0,1.0,-3.5996596813201904,0.8875461220741272,2.712113618850708,0.0735738947987556,0.8512305617332458,0.8512305617332458,0.0,274.6697998046875,277.0,65341.359375,0.0,4349.775390625,1.0,278.4574279785156,282.828857421875,297.7755126953125,302.0311889648437,293.1499938964844,293.1499938964844,278.75,39284.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962425589561462,1.0,0.0,0.0,3.5711865425109863,3.5712103843688965,8.509780400345335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.9892578125,0.0,1471.283447265625,1895.4371337890625,0.0,3368.53466796875,0.8905080556869507,1.0,0.0,3.0,1.0,0.0
