time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.778480052947998,0.4167787730693817,0.381009042263031,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8825901746749878,0.6157823801040649,0.5879283547401428,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9496289491653442,0.7555663585662842,0.5301451086997986,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7972664833068848,0.4477090537548065,0.4301558434963226,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6396043300628662,0.2273314446210861,1.0571327209472656,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,297.5831298828125,297.0979309082031,284.9855041503906,1.0,0.7105552554130554,0.3347460925579071,0.3347460925579071,1.0,1.0,-3.586620330810547,0.883956789970398,2.70266342163086,0.0724979564547538,0.9274677634239196,0.9274677634239196,0.0,277.41522216796875,280.0,64421.21875,0.0,4331.541015625,1.0,278.7417297363281,282.94659423828125,297.74517822265625,301.8669128417969,293.1499938964844,293.1499938964844,278.45001220703125,34176.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874062299728394,1.0,0.0,0.0,3.6621944904327393,3.6622183322906494,8.94903337211872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.60546875,0.0,1533.0906982421875,1895.4371337890625,0.0,3285.942626953125,0.9067549109458924,1.0,0.0,3.0,1.0,0.0
17947920,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.778480052947998,0.4167787730693817,0.381009042263031,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8825901746749878,0.6157823801040649,0.5879283547401428,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9496289491653442,0.7555663585662842,0.5301451086997986,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7972664833068848,0.4477090537548065,0.4301558434963226,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6396043300628662,0.2273314446210861,1.0571327209472656,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,297.5831298828125,297.0979309082031,284.9855041503906,1.0,0.7105552554130554,0.3347460925579071,0.3347460925579071,1.0,1.0,-3.586620330810547,0.883956789970398,2.70266342163086,0.0724979564547538,0.9274677634239196,0.9274677634239196,0.0,277.41522216796875,280.0,64421.21875,0.0,4331.541015625,1.0,278.7417297363281,282.94659423828125,297.74517822265625,301.8669128417969,293.1499938964844,293.1499938964844,278.45001220703125,34176.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874062299728394,1.0,0.0,0.0,3.6621944904327393,3.6622183322906494,8.94903337211872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.60546875,0.0,1533.0906982421875,1895.4371337890625,0.0,3285.942626953125,0.9067549109458924,1.0,0.0,3.0,1.0,0.0
17947980,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.77524334192276,0.4145913124084472,0.37945157289505,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8790175914764404,0.6129924654960632,0.5857349038124084,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9466850757598876,0.7548786997795105,0.5300481915473938,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7942862510681152,0.4460847377777099,0.4289795458316803,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6369943618774414,0.2259567528963089,1.0521986484527588,284.8941345214844,284.95001220703125,303.0748291015625,294.7777404785156,297.5687255859375,297.0903625488281,284.8965148925781,1.0,0.7103325724601746,0.3348208963871002,0.3348208963871002,1.0,1.0,-3.5746500492095947,0.8806264400482178,2.694023609161377,0.0717324540019035,0.8437259793281555,0.8437259793281555,0.0,280.0383605957031,280.0,64758.9453125,0.0,4315.48681640625,1.0,278.4667358398437,282.84149169921875,297.794677734375,302.0269470214844,293.1499938964844,293.1499938964844,278.45001220703125,39734.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930255174636841,1.0,0.0,0.0,3.536015748977661,3.536039352416992,8.342988735421386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.2587890625,0.0,1437.0867919921875,1895.4371337890625,0.0,3338.490478515625,0.8830356597900391,1.0,0.0,3.0,1.0,0.0
17948040,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7743256092071533,0.4140802025794983,0.3789829313755035,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8780169486999512,0.6123167872428894,0.5850961208343506,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9458156824111938,0.7547646164894104,0.5299468636512756,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7934378385543823,0.4456887245178222,0.4286145269870758,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6362600922584534,0.2256062924861908,1.0507463216781616,284.9022521972656,284.95001220703125,303.066650390625,294.7791748046875,297.5653076171875,297.0887756347656,284.9031982421875,1.0,0.7102340459823608,0.3348397314548492,0.3348397314548492,1.0,1.0,-3.571008682250977,0.8796016573905945,2.6914069652557373,0.0714520663022995,0.8424155712127686,0.8424155712127686,0.0,280.7561950683594,283.0,64659.18359375,0.0,4310.13330078125,1.0,278.45880126953125,282.8482360839844,297.7881164550781,302.0004272460937,293.1499938964844,293.1499938964844,278.75,39191.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926956653594971,1.0,0.0,0.0,3.51950478553772,3.519528150558472,8.265257633865986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7685546875,0.0,1415.7974853515625,1895.4371337890625,0.0,3335.407958984375,0.8789348602294922,1.0,0.0,3.0,1.0,0.0
17948100,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7723892331123352,0.4131619036197662,0.3780081570148468,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8758651614189148,0.6109815835952759,0.5836920142173767,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.944062113761902,0.7549481987953186,0.5298960208892822,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7916277647018433,0.4449599385261535,0.4278352856636047,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.634649395942688,0.2248718589544296,1.0473923683166504,285.00567626953125,284.95001220703125,303.0462951660156,294.7827453613281,297.5591125488281,297.08770751953125,285.00555419921875,1.0,0.7100255489349365,0.3348865509033203,0.3348865509033203,1.0,1.0,-3.5631070137023926,0.8773986101150513,2.685708522796631,0.0707985013723373,0.9136594533920288,0.9136594533920288,0.0,282.2948608398437,283.0,63777.0625,0.0,4298.43017578125,1.0,278.6986083984375,282.96990966796875,297.74462890625,301.787353515625,293.1499938964844,293.1499938964844,278.75,34424.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862982988357544,1.0,0.0,0.0,3.5650298595428467,3.5650527477264404,8.480463975502062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.125,0.0,1429.1610107421875,1895.4371337890625,0.0,3275.572998046875,0.8867405652999878,1.0,0.0,3.0,1.0,0.0
17948160,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.770929217338562,0.4123044908046722,0.3773258030414581,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8741819262504578,0.6097285151481628,0.582595705986023,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9428648352622986,0.7551730275154114,0.5301366448402405,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7902460098266602,0.4443050026893616,0.4272864460945129,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6333638429641724,0.2241982221603393,1.0446317195892334,284.9860534667969,284.95001220703125,303.0259704589844,294.7862548828125,297.55377197265625,297.0875244140625,284.9847717285156,1.0,0.7099266648292542,0.3349473774433136,0.3349473774433136,1.0,1.0,-3.557274103164673,0.8758524060249329,2.6814215183258057,0.0703981444239616,0.9159889817237854,0.9159889817237854,0.0,283.5393981933594,286.0,63796.84375,0.0,4290.46923828125,1.0,278.7422180175781,282.9582824707031,297.7587280273437,301.8409729003906,293.1499938964844,293.1499938964844,278.45001220703125,34021.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838751912117004,1.0,0.0,0.0,3.617606639862061,3.617630004882813,8.732448009141081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.19921875,0.0,1482.7515869140625,1895.4371337890625,0.0,3252.8857421875,0.8963583707809448,1.0,0.0,3.0,1.0,0.0
17948220,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7668524980545044,0.4095278978347778,0.3752230107784271,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8696996569633484,0.6061632633209229,0.579663872718811,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9389599561691284,0.7541583776473999,0.529788613319397,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7864479422569275,0.4421887993812561,0.4256532788276672,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6300594806671143,0.2223936319351196,1.0378925800323486,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,297.5360717773437,297.078369140625,284.9054260253906,1.0,0.7095280289649963,0.3350690007209778,0.3350690007209778,1.0,1.0,-3.540735960006714,0.8712983727455139,2.6694376468658447,0.0693719834089279,0.8344757556915283,0.8344757556915283,0.0,286.91552734375,289.0,64010.66796875,0.0,4267.0546875,1.0,278.458740234375,282.86309814453125,297.8018493652344,301.97235107421875,293.1499938964844,293.1499938964844,278.75,39001.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892582654953003,1.0,0.0,0.0,3.473408937454224,3.4734318256378174,8.050171800277894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.2236328125,0.0,1366.80419921875,1895.4371337890625,0.0,3303.270263671875,0.8685925006866455,1.0,0.0,3.0,1.0,0.0
17948280,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7668524980545044,0.4095278978347778,0.3752230107784271,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8696996569633484,0.6061632633209229,0.579663872718811,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9389599561691284,0.7541583776473999,0.529788613319397,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7864479422569275,0.4421887993812561,0.4256532788276672,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6300594806671143,0.2223936319351196,1.0378925800323486,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,297.5360717773437,297.078369140625,284.9054260253906,1.0,0.7095280289649963,0.3350690007209778,0.3350690007209778,1.0,1.0,-3.540735960006714,0.8712983727455139,2.6694376468658447,0.0693719834089279,0.8344757556915283,0.8344757556915283,0.0,286.91552734375,289.0,64010.66796875,0.0,4267.0546875,1.0,278.458740234375,282.86309814453125,297.8018493652344,301.97235107421875,293.1499938964844,293.1499938964844,278.75,39001.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892582654953003,1.0,0.0,0.0,3.473408937454224,3.4734318256378174,8.050171800277894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.2236328125,0.0,1366.80419921875,1895.4371337890625,0.0,3303.270263671875,0.8685925006866455,1.0,0.0,3.0,1.0,0.0
17948340,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7647812366485596,0.4084658324718475,0.3741241097450256,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8673923015594482,0.6046223044395447,0.5780707597732544,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9370196461677552,0.7542573809623718,0.5296834707260132,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.784485399723053,0.4413270652294159,0.4247530102729797,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6282985210418701,0.2215305715799331,1.033987045288086,285.00421142578125,284.95001220703125,302.962646484375,294.7968444824219,297.5293273925781,297.077392578125,285.0024108886719,1.0,0.7092575430870056,0.3351373076438904,0.3351373076438904,1.0,1.0,-3.531583070755005,0.8687840104103088,2.662799119949341,0.068669743835926,0.9052292704582214,0.9052292704582214,0.0,288.6160888671875,289.0,63157.3828125,0.0,4253.15869140625,1.0,278.70758056640625,282.98114013671875,297.75750732421875,301.7658996582031,293.1499938964844,293.1499938964844,278.75,33958.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822644352912903,1.0,0.0,0.0,3.531358003616333,3.531380653381348,8.321025006807758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.861328125,0.0,1390.3612060546875,1895.4371337890625,0.0,3237.7978515625,0.8783484101295471,1.0,0.0,3.0,1.0,0.0
17948400,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7635141611099243,0.4076475501060486,0.373490959405899,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8659338355064392,0.6034473180770874,0.5770639181137085,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9359225630760192,0.7543114423751831,0.5298227071762085,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7832704186439514,0.4406862556934356,0.4242293834686279,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6271599531173706,0.220891386270523,1.0314048528671265,284.9838256835937,284.95001220703125,302.9449157714844,294.7997131347656,297.5244140625,297.07696533203125,284.9826354980469,1.0,0.7091322541236877,0.3351906538009643,0.3351906538009643,1.0,1.0,-3.526041269302368,0.8672980070114136,2.658743143081665,0.0682996287941932,0.9042260646820068,0.9042260646820068,0.0,289.7257995605469,292.0,63148.1640625,0.0,4245.24609375,1.0,278.7416381835937,282.9690856933594,297.7720947265625,301.813720703125,293.1499938964844,293.1499938964844,278.45001220703125,34032.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804091811180115,1.0,0.0,0.0,3.570942640304565,3.570965528488159,8.50861852086382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.84765625,0.0,1432.575927734375,1895.4371337890625,0.0,3220.415283203125,0.885919451713562,1.0,0.0,3.0,1.0,0.0
17948460,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7595505714416504,0.4048107862472534,0.3713207244873047,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8615768551826477,0.599798321723938,0.5740372538566589,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9319756627082824,0.7530729174613953,0.52931147813797,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7795308828353882,0.4384775757789612,0.4224996268749237,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6238508224487305,0.2190088331699371,1.024288296699524,284.9069519042969,284.95001220703125,302.904541015625,294.80596923828125,297.5068359375,297.0677185058594,284.90704345703125,1.0,0.7086386680603027,0.3353652954101562,0.3353652954101562,1.0,1.0,-3.508541822433472,0.8626052141189575,2.6459364891052246,0.0673501715064048,0.8258669376373291,0.8258669376373291,0.0,293.1014709472656,295.0,63313.37109375,0.0,4219.5869140625,1.0,278.4591064453125,282.878173828125,297.8144226074219,301.9414367675781,293.1499938964844,293.1499938964844,278.75,38988.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857243657112122,1.0,0.0,0.0,3.4241628646850586,3.424185276031494,7.823518899385817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.673828125,0.0,1317.1048583984375,1895.4371337890625,0.0,3270.20068359375,0.8577316999435425,1.0,0.0,3.0,1.0,0.0
17948520,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7595505714416504,0.4048107862472534,0.3713207244873047,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8615768551826477,0.599798321723938,0.5740372538566589,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9319756627082824,0.7530729174613953,0.52931147813797,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7795308828353882,0.4384775757789612,0.4224996268749237,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6238508224487305,0.2190088331699371,1.024288296699524,284.9069519042969,284.95001220703125,302.904541015625,294.80596923828125,297.5068359375,297.0677185058594,284.90704345703125,1.0,0.7086386680603027,0.3353652954101562,0.3353652954101562,1.0,1.0,-3.508541822433472,0.8626052141189575,2.6459364891052246,0.0673501715064048,0.8258669376373291,0.8258669376373291,0.0,293.1014709472656,295.0,63313.37109375,0.0,4219.5869140625,1.0,278.4591064453125,282.878173828125,297.8144226074219,301.9414367675781,293.1499938964844,293.1499938964844,278.75,38988.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857243657112122,1.0,0.0,0.0,3.4241628646850586,3.424185276031494,7.823518899385817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.673828125,0.0,1317.1048583984375,1895.4371337890625,0.0,3270.20068359375,0.8577316999435425,1.0,0.0,3.0,1.0,0.0
17948580,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7562957406044006,0.4028346240520477,0.3695227801799774,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8579073548316956,0.5969644784927368,0.5713495016098022,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9288870692253112,0.7529478073120117,0.5291749238967896,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7763916254043579,0.4368588924407959,0.4209826290607452,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6208988428115845,0.2174184620380401,1.0174498558044434,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,297.4953918457031,297.06622314453125,284.9811706542969,1.0,0.7081514000892639,0.3355399370193481,0.3355399370193481,1.0,1.0,-3.492924690246582,0.8584822416305542,2.6344423294067383,0.0663749948143959,0.8925356864929199,0.8925356864929199,0.0,295.9176330566406,298.0,62458.9375,0.0,4195.67431640625,1.0,278.7405700683594,282.9811096191406,297.7846069335937,301.7833251953125,293.1499938964844,293.1499938964844,279.04998779296875,34158.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768573999404907,1.0,0.0,0.0,3.5205318927764893,3.520554304122925,8.27008307169308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6123046875,0.0,1380.550537109375,1895.4371337890625,0.0,3187.123046875,0.8749023079872131,1.0,0.0,3.0,1.0,0.0
17948640,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7562957406044006,0.4028346240520477,0.3695227801799774,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8579073548316956,0.5969644784927368,0.5713495016098022,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9288870692253112,0.7529478073120117,0.5291749238967896,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7763916254043579,0.4368588924407959,0.4209826290607452,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6208988428115845,0.2174184620380401,1.0174498558044434,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,297.4953918457031,297.06622314453125,284.9811706542969,1.0,0.7081514000892639,0.3355399370193481,0.3355399370193481,1.0,1.0,-3.492924690246582,0.8584822416305542,2.6344423294067383,0.0663749948143959,0.8925356864929199,0.8925356864929199,0.0,295.9176330566406,298.0,62458.9375,0.0,4195.67431640625,1.0,278.7405700683594,282.9811096191406,297.7846069335937,301.7833251953125,293.1499938964844,293.1499938964844,279.04998779296875,34158.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768573999404907,1.0,0.0,0.0,3.5205318927764893,3.520554304122925,8.27008307169308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6123046875,0.0,1380.550537109375,1895.4371337890625,0.0,3187.123046875,0.8749023079872131,1.0,0.0,3.0,1.0,0.0
17948700,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7547935247421265,0.401937186717987,0.3687068223953247,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8562007546424866,0.5956551432609558,0.5701054930686951,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9274652600288392,0.7529678344726562,0.5291605591773987,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7749435305595398,0.4361380636692047,0.420308381319046,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6195099353790283,0.2166863679885864,1.0143159627914429,285.0614624023437,284.95001220703125,302.84423828125,294.81463623046875,297.4902038574219,297.0661315917969,285.0611572265625,1.0,0.7079745531082153,0.3356272578239441,0.3356272578239441,1.0,1.0,-3.485846757888794,0.8566367030143738,2.6292102336883545,0.0659648403525352,0.9696741104125975,0.9696741104125975,0.0,297.2828063964844,298.0,61736.3203125,0.0,4185.412109375,1.0,278.9963073730469,283.08233642578125,297.77020263671875,301.6537475585937,293.1499938964844,293.1499938964844,279.04998779296875,31575.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714672923088074,1.0,0.0,0.0,3.60748553276062,3.607508420944214,8.683653618390963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.130859375,0.0,1453.6641845703125,1895.4371337890625,0.0,3136.57421875,0.8935973644256592,1.0,0.0,3.0,1.0,0.0
17948760,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7534266114234924,0.4009826183319092,0.3679888844490051,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8546289205551147,0.5943030118942261,0.5689736604690552,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9261982440948486,0.75287264585495,0.5292340517044067,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7736209630966187,0.4353902637958526,0.4197199046611786,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6182107925415039,0.2159541845321655,1.0114349126815796,285.0259094238281,284.95001220703125,302.8242492675781,294.8173217773437,297.485107421875,297.0657958984375,285.0227355957031,1.0,0.7078590393066406,0.3357545435428619,0.3357545435428619,1.0,1.0,-3.4795377254486084,0.8551371693611145,2.62440037727356,0.0657528713345527,0.9778542518615724,0.9778542518615724,0.0,298.58551025390625,301.0,61942.84375,0.0,4176.79248046875,1.0,279.0421142578125,283.0530700683594,297.7976989746094,301.74822998046875,293.1499938964844,293.1499938964844,278.75,31717.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706414699554443,1.0,0.0,0.0,3.6955161094665527,3.695539951324463,9.112625320994994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.84765625,0.0,1551.9591064453125,1895.4371337890625,0.0,3128.828125,0.9122064709663392,1.0,0.0,3.0,1.0,0.0
17948820,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7492838501930237,0.3976753056049347,0.3655301928520202,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8501249551773071,0.5901722311973572,0.5656448006629944,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9217571020126344,0.7507124543190002,0.5282247066497803,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7696737051010132,0.4327781200408935,0.4177380502223968,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6145201921463013,0.213843435049057,1.0037089586257937,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,297.4652099609375,297.0530700683594,284.88751220703125,1.0,0.7072759866714478,0.33600914478302,0.33600914478302,1.0,1.0,-3.459697961807251,0.8499690890312195,2.6097288131713867,0.0649124234914779,0.8603261113166809,0.8603261113166809,0.0,302.31964111328125,304.0,62448.33984375,0.0,4147.66845703125,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9183044433594,293.1499938964844,293.1499938964844,279.04998779296875,38577.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795505166053772,1.0,0.0,0.0,3.597095012664795,3.597118854522705,8.633703032501217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.72265625,0.0,1494.1063232421875,1895.4371337890625,0.0,3212.367919921875,0.895320475101471,1.0,0.0,3.0,1.0,0.0
17948880,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7492838501930237,0.3976753056049347,0.3655301928520202,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8501249551773071,0.5901722311973572,0.5656448006629944,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9217571020126344,0.7507124543190002,0.5282247066497803,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7696737051010132,0.4327781200408935,0.4177380502223968,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6145201921463013,0.213843435049057,1.0037089586257937,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,297.4652099609375,297.0530700683594,284.88751220703125,1.0,0.7072759866714478,0.33600914478302,0.33600914478302,1.0,1.0,-3.459697961807251,0.8499690890312195,2.6097288131713867,0.0649124234914779,0.8603261113166809,0.8603261113166809,0.0,302.31964111328125,304.0,62448.33984375,0.0,4147.66845703125,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9183044433594,293.1499938964844,293.1499938964844,279.04998779296875,38577.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795505166053772,1.0,0.0,0.0,3.597095012664795,3.597118854522705,8.633703032501217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.72265625,0.0,1494.1063232421875,1895.4371337890625,0.0,3212.367919921875,0.895320475101471,1.0,0.0,3.0,1.0,0.0
17948940,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7458551526069641,0.3954530656337738,0.3634183704853058,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8463025093078613,0.587037205696106,0.5625839233398438,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9182544350624084,0.7499988675117493,0.5275775790214539,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7663094997406006,0.4308598637580871,0.4158783853054046,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6110313534736633,0.2120361626148224,0.9958019256591796,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,297.4525756835937,297.0497131347656,284.9794006347656,1.0,0.7065523266792297,0.3362637460231781,0.3362637460231781,1.0,1.0,-3.440941333770752,0.8451275825500488,2.595813751220703,0.0638662576675415,0.9339610934257508,0.9339610934257508,0.0,305.3541259765625,292.0,61430.4765625,0.0,4117.4443359375,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.7396545410156,293.1499938964844,293.1499938964844,278.75,34106.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712820410728455,1.0,0.0,0.0,3.685904741287232,3.6859288215637207,9.065286121767712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.0,0.0,1559.177734375,1895.4371337890625,0.0,3134.83642578125,0.9119508862495422,1.0,0.0,3.0,1.0,0.0
17949000,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7458551526069641,0.3954530656337738,0.3634183704853058,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8463025093078613,0.587037205696106,0.5625839233398438,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9182544350624084,0.7499988675117493,0.5275775790214539,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7663094997406006,0.4308598637580871,0.4158783853054046,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6110313534736633,0.2120361626148224,0.9958019256591796,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,297.4525756835937,297.0497131347656,284.9794006347656,1.0,0.7065523266792297,0.3362637460231781,0.3362637460231781,1.0,1.0,-3.440941333770752,0.8451275825500488,2.595813751220703,0.0638662576675415,0.9339610934257508,0.9339610934257508,0.0,305.3541259765625,292.0,61430.4765625,0.0,4117.4443359375,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.7396545410156,293.1499938964844,293.1499938964844,278.75,34106.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712820410728455,1.0,0.0,0.0,3.685904741287232,3.6859288215637207,9.065286121767712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.0,0.0,1559.177734375,1895.4371337890625,0.0,3134.83642578125,0.9119508862495422,1.0,0.0,3.0,1.0,0.0
17949060,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7455000877380371,0.3923829197883606,0.3607762455940246,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8461328744888306,0.5830726027488708,0.5589838027954102,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9194578528404236,0.74793940782547,0.5263155102729797,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7663595080375671,0.4283151924610138,0.4135573804378509,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6102102994918823,0.2099166959524154,0.9862885475158693,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,297.434814453125,297.0396423339844,284.8934020996094,1.0,0.7016335725784302,0.336596816778183,0.336596816778183,1.0,1.0,-3.4176933765411377,0.8391460180282593,2.578547239303589,0.0628555715084075,0.8398226499557495,0.8398226499557495,0.0,301.6649475097656,280.0,61539.9375,0.0,4036.794921875,1.0,278.7582092285156,282.9276123046875,297.84039306640625,301.8565979003906,293.1499938964844,293.1499938964844,279.04998779296875,39573.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769166469573975,1.0,0.0,0.0,3.526852369308472,3.526875734329224,8.299804221678642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3583984375,0.0,1426.263427734375,1895.4371337890625,0.0,3187.677978515625,0.8809285163879395,1.0,0.0,3.0,1.0,0.0
17949120,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7455000877380371,0.3923829197883606,0.3607762455940246,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8461328744888306,0.5830726027488708,0.5589838027954102,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9194578528404236,0.74793940782547,0.5263155102729797,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7663595080375671,0.4283151924610138,0.4135573804378509,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6102102994918823,0.2099166959524154,0.9862885475158693,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,297.434814453125,297.0396423339844,284.8934020996094,1.0,0.7016335725784302,0.336596816778183,0.336596816778183,1.0,1.0,-3.4176933765411377,0.8391460180282593,2.578547239303589,0.0628555715084075,0.8398226499557495,0.8398226499557495,0.0,301.6649475097656,280.0,61539.9375,0.0,4036.794921875,1.0,278.7582092285156,282.9276123046875,297.84039306640625,301.8565979003906,293.1499938964844,293.1499938964844,279.04998779296875,39573.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769166469573975,1.0,0.0,0.0,3.526852369308472,3.526875734329224,8.299804221678642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3583984375,0.0,1426.263427734375,1895.4371337890625,0.0,3187.677978515625,0.8809285163879395,1.0,0.0,3.0,1.0,0.0
17949180,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7478249669075012,0.3903669416904449,0.3584842979907989,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8489217758178711,0.5801019072532654,0.5556896328926086,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9246259927749634,0.7472143769264221,0.525400698184967,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7691728472709656,0.4265130758285522,0.4113979637622833,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6116026043891907,0.2082107812166214,0.9767505526542664,284.9811706542969,284.95001220703125,302.6659851074219,294.8340759277344,297.42413330078125,297.0386962890625,284.98028564453125,1.0,0.6949115991592407,0.3369298875331878,0.3369298875331878,1.0,1.0,-3.395798444747925,0.8335719704627991,2.5622265338897705,0.0617596991360187,0.9116303324699402,0.9116303324699402,0.0,293.4709167480469,268.0,60495.7734375,0.0,3934.3544921875,1.0,279.0413818359375,283.04412841796875,297.8031616210937,301.6799621582031,293.1499938964844,293.1499938964844,278.75,34354.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671324849128723,1.0,0.0,0.0,3.6124844551086426,3.6125078201293945,8.707735901225533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.439453125,0.0,1479.646728515625,1895.4371337890625,0.0,3095.91064453125,0.8956766128540039,1.0,0.0,3.0,1.0,0.0
17949240,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7478249669075012,0.3903669416904449,0.3584842979907989,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8489217758178711,0.5801019072532654,0.5556896328926086,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9246259927749634,0.7472143769264221,0.525400698184967,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7691728472709656,0.4265130758285522,0.4113979637622833,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6116026043891907,0.2082107812166214,0.9767505526542664,284.9811706542969,284.95001220703125,302.6659851074219,294.8340759277344,297.42413330078125,297.0386962890625,284.98028564453125,1.0,0.6949115991592407,0.3369298875331878,0.3369298875331878,1.0,1.0,-3.395798444747925,0.8335719704627991,2.5622265338897705,0.0617596991360187,0.9116303324699402,0.9116303324699402,0.0,293.4709167480469,268.0,60495.7734375,0.0,3934.3544921875,1.0,279.0413818359375,283.04412841796875,297.8031616210937,301.6799621582031,293.1499938964844,293.1499938964844,278.75,34354.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671324849128723,1.0,0.0,0.0,3.6124844551086426,3.6125078201293945,8.707735901225533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.439453125,0.0,1479.646728515625,1895.4371337890625,0.0,3095.91064453125,0.8956766128540039,1.0,0.0,3.0,1.0,0.0
17949300,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7493821382522583,0.3889405727386474,0.3572905361652374,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8507866859436035,0.578216552734375,0.5540027022361755,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9277983903884888,0.7461791038513184,0.5248415470123291,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7710317373275757,0.4253245890140533,0.4102994501590729,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6126715540885925,0.2072414457798004,0.9720476269721984,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,297.4164428710937,297.0351257324219,284.8641967773437,1.0,0.6911751627922058,0.3370964229106903,0.3370964229106903,1.0,1.0,-3.384690523147583,0.8307230472564697,2.5539674758911133,0.0613488480448722,0.8240193724632263,0.8240193724632263,0.0,288.7081298828125,268.0,61008.99609375,0.0,3879.32421875,1.0,278.7994689941406,282.9171447753906,297.8554382324219,301.8788146972656,293.1499938964844,293.1499938964844,278.75,39504.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719140887260437,1.0,0.0,0.0,3.54160737991333,3.541630983352661,8.369395914087363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.96875,0.0,1441.3309326171875,1895.4371337890625,0.0,3140.76513671875,0.8811757564544678,1.0,0.0,3.0,1.0,0.0
17949360,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7507362961769104,0.3874682486057281,0.3557773530483246,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8524996042251587,0.5762659907341003,0.5519789457321167,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9307312965393066,0.745060384273529,0.5239092111587524,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7727376222610474,0.4240660667419433,0.4089375436306,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6135862469673157,0.2062201499938964,0.966690480709076,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,297.4084167480469,297.0309753417969,284.9023742675781,1.0,0.6871373653411865,0.3373338580131531,0.3373338580131531,1.0,1.0,-3.371236085891724,0.8273628354072571,2.543873071670532,0.0609211325645446,0.8272507786750793,0.8272507786750793,0.0,283.91461181640625,256.0,60528.078125,0.0,3818.725830078125,1.0,278.758544921875,282.9544677734375,297.8434753417969,301.79559326171875,293.1499938964844,293.1499938964844,279.04998779296875,39599.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721598982810974,1.0,0.0,0.0,3.447086811065674,3.4471094608306885,7.928622380859451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.17578125,0.0,1344.3526611328125,1895.4371337890625,0.0,3143.07080078125,0.8634747862815857,1.0,0.0,3.0,1.0,0.0
17949420,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7550840377807617,0.3854853808879852,0.3534417152404785,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8576112389564514,0.5732965469360352,0.5486074090003967,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9387885928153992,0.744072675704956,0.5227604508399963,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7777167558670044,0.4222565591335296,0.4066882729530334,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.616554319858551,0.2045803666114807,0.9570094347000122,284.9807434082031,284.95001220703125,302.58837890625,294.8387145996094,297.3989562988281,297.0306701660156,284.9798583984375,1.0,0.678839385509491,0.337808758020401,0.337808758020401,1.0,1.0,-3.3486361503601074,0.8219602704048157,2.5266759395599365,0.0603932626545429,0.8949637413024902,0.8949637413024902,0.0,272.8724365234375,244.0,59559.20703125,0.0,3700.82666015625,1.0,279.0407409667969,283.0614624023437,297.8070983886719,301.6247863769531,293.1499938964844,293.1499938964844,279.3500061035156,34304.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622555136680603,1.0,0.0,0.0,3.540647029876709,3.540669679641724,8.364858103959705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6337890625,0.0,1402.572021484375,1895.4371337890625,0.0,3050.16064453125,0.8794800043106079,1.0,0.0,3.0,1.0,0.0
17949480,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7550840377807617,0.3854853808879852,0.3534417152404785,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8576112389564514,0.5732965469360352,0.5486074090003967,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9387885928153992,0.744072675704956,0.5227604508399963,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7777167558670044,0.4222565591335296,0.4066882729530334,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.616554319858551,0.2045803666114807,0.9570094347000122,284.9807434082031,284.95001220703125,302.58837890625,294.8387145996094,297.3989562988281,297.0306701660156,284.9798583984375,1.0,0.678839385509491,0.337808758020401,0.337808758020401,1.0,1.0,-3.3486361503601074,0.8219602704048157,2.5266759395599365,0.0603932626545429,0.8949637413024902,0.8949637413024902,0.0,272.8724365234375,244.0,59559.20703125,0.0,3700.82666015625,1.0,279.0407409667969,283.0614624023437,297.8070983886719,301.6247863769531,293.1499938964844,293.1499938964844,279.3500061035156,34304.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622555136680603,1.0,0.0,0.0,3.540647029876709,3.540669679641724,8.364858103959705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6337890625,0.0,1402.572021484375,1895.4371337890625,0.0,3050.16064453125,0.8794800043106079,1.0,0.0,3.0,1.0,0.0
17949540,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.76054447889328,0.3836765885353088,0.3514128923416137,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8639294505119324,0.5705329775810242,0.5455779433250427,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9480738043785096,0.7431679368019104,0.5218406319618225,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7838221788406372,0.4206312000751495,0.4047184884548187,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6202980279922485,0.2031156420707702,0.9483062624931335,285.0286560058594,284.95001220703125,302.54998779296875,294.8399658203125,297.3909912109375,297.0320129394531,285.0256042480469,1.0,0.6704374551773071,0.3382836282253265,0.3382836282253265,1.0,1.0,-3.328610897064209,0.8173121213912964,2.511298656463623,0.0602102801203727,0.9840762615203856,0.9840762615203856,0.0,261.1802673339844,232.0,58905.87890625,0.0,3586.72314453125,1.0,279.34136962890625,283.1374816894531,297.81695556640625,301.5782470703125,293.1499938964844,293.1499938964844,279.04998779296875,31784.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551454544067383,1.0,0.0,0.0,3.7128498554229736,3.712873935699463,9.198311090585776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.83984375,0.0,1572.1375732421875,1895.4371337890625,0.0,2983.48583984375,0.9163001179695128,1.0,0.0,3.0,1.0,0.0
17949600,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.76054447889328,0.3836765885353088,0.3514128923416137,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8639294505119324,0.5705329775810242,0.5455779433250427,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9480738043785096,0.7431679368019104,0.5218406319618225,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7838221788406372,0.4206312000751495,0.4047184884548187,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6202980279922485,0.2031156420707702,0.9483062624931335,285.0286560058594,284.95001220703125,302.54998779296875,294.8399658203125,297.3909912109375,297.0320129394531,285.0256042480469,1.0,0.6704374551773071,0.3382836282253265,0.3382836282253265,1.0,1.0,-3.328610897064209,0.8173121213912964,2.511298656463623,0.0602102801203727,0.9840762615203856,0.9840762615203856,0.0,261.1802673339844,232.0,58905.87890625,0.0,3586.72314453125,1.0,279.34136962890625,283.1374816894531,297.81695556640625,301.5782470703125,293.1499938964844,293.1499938964844,279.04998779296875,31784.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551454544067383,1.0,0.0,0.0,3.7128498554229736,3.712873935699463,9.198311090585776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.83984375,0.0,1572.1375732421875,1895.4371337890625,0.0,2983.48583984375,0.9163001179695128,1.0,0.0,3.0,1.0,0.0
17949660,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7651016712188721,0.3804315626621246,0.3484752476215362,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8694655895233154,0.5663279891014099,0.5416106581687927,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9558796882629396,0.7400030493736267,0.5197737216949463,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7891527414321899,0.4178752303123474,0.4020363092422485,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6233799457550049,0.2010641992092132,0.9380875825881958,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,297.3751525878906,297.02276611328125,284.8819885253906,1.0,0.6615641713142395,0.3388203978538513,0.3388203978538513,1.0,1.0,-3.302320003509521,0.8109047412872314,2.49141526222229,0.0598638281226158,0.8595272898674011,0.8595272898674011,0.0,250.3016662597656,220.0,59333.16796875,0.0,3464.035888671875,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.7417907714844,293.1499938964844,293.1499938964844,279.3500061035156,38982.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641421794891357,1.0,0.0,0.0,3.608396053314209,3.608420133590698,8.688037382853508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.4814453125,0.0,1509.430908203125,1895.4371337890625,0.0,3067.8583984375,0.8980311155319214,1.0,0.0,3.0,1.0,0.0
