time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949720,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7651016712188721,0.3804315626621246,0.3484752476215362,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8694655895233154,0.5663279891014099,0.5416106581687927,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9558796882629396,0.7400030493736267,0.5197737216949463,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7891527414321899,0.4178752303123474,0.4020363092422485,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6233799457550049,0.2010641992092132,0.9380875825881958,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,297.3751525878906,297.02276611328125,284.8819885253906,1.0,0.6615641713142395,0.3388203978538513,0.3388203978538513,1.0,1.0,-3.302320003509521,0.8109047412872314,2.49141526222229,0.0598638281226158,0.8595272898674011,0.8595272898674011,0.0,250.3016662597656,220.0,59333.16796875,0.0,3464.035888671875,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.7417907714844,293.1499938964844,293.1499938964844,279.3500061035156,38982.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641421794891357,1.0,0.0,0.0,3.608396053314209,3.608420133590698,8.688037382853508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.4814453125,0.0,1509.430908203125,1895.4371337890625,0.0,3067.8583984375,0.8980311155319214,1.0,0.0,3.0,1.0,0.0
17949780,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7709397673606873,0.3782702684402466,0.3458597362041473,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8763399720191956,0.5631186962127686,0.5378956198692322,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.964813470840454,0.7382302284240723,0.5179482102394104,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7956296801567078,0.4158146679401397,0.3994622528553009,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6271508932113647,0.1993356198072433,0.9277971386909484,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,297.3660583496094,297.02117919921875,284.9781799316406,1.0,0.6523874998092651,0.3393571674823761,0.3393571674823761,1.0,1.0,-3.2770330905914307,0.8047912120819092,2.472241878509521,0.0593596659600734,0.9348549842834472,0.9348549842834472,0.0,238.6741638183593,208.0,58234.76171875,0.0,3341.21484375,1.0,279.34197998046875,283.10986328125,297.8171081542969,301.5534973144531,293.1499938964844,293.1499938964844,279.04998779296875,34189.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548957705497742,1.0,0.0,0.0,3.6946749687194815,3.694699048995972,9.108476319852344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.37890625,0.0,1569.7294921875,1895.4371337890625,0.0,2981.145263671875,0.9139630794525146,1.0,0.0,3.0,1.0,0.0
17949840,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7709397673606873,0.3782702684402466,0.3458597362041473,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8763399720191956,0.5631186962127686,0.5378956198692322,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.964813470840454,0.7382302284240723,0.5179482102394104,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7956296801567078,0.4158146679401397,0.3994622528553009,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6271508932113647,0.1993356198072433,0.9277971386909484,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,297.3660583496094,297.02117919921875,284.9781799316406,1.0,0.6523874998092651,0.3393571674823761,0.3393571674823761,1.0,1.0,-3.2770330905914307,0.8047912120819092,2.472241878509521,0.0593596659600734,0.9348549842834472,0.9348549842834472,0.0,238.6741638183593,208.0,58234.76171875,0.0,3341.21484375,1.0,279.34197998046875,283.10986328125,297.8171081542969,301.5534973144531,293.1499938964844,293.1499938964844,279.04998779296875,34189.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548957705497742,1.0,0.0,0.0,3.6946749687194815,3.694699048995972,9.108476319852344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.37890625,0.0,1569.7294921875,1895.4371337890625,0.0,2981.145263671875,0.9139630794525146,1.0,0.0,3.0,1.0,0.0
17949900,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7741654515266418,0.376819908618927,0.3446008861064911,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8801164627075195,0.5611613392829895,0.5360941290855408,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9694035649299622,0.7367346286773682,0.5170466303825378,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7991639375686646,0.41452556848526,0.3982253968715668,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6292524337768555,0.1983628571033477,0.9228737950325012,284.85400390625,284.95001220703125,302.4659118652344,294.84649658203125,297.3604736328125,297.0185546875,284.8523254394531,1.0,0.6477838158607483,0.3396255671977997,0.3396255671977997,1.0,1.0,-3.2648675441741943,0.8018637895584106,2.463003635406494,0.059271153062582,0.8400720953941345,0.8400720953941345,0.0,232.83192443847656,208.0,58826.82421875,0.0,3281.3505859375,1.0,279.0978088378906,282.97344970703125,297.8695373535156,301.7528991699219,293.1499938964844,293.1499938964844,279.04998779296875,39147.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599780797958374,1.0,0.0,0.0,3.6309635639190674,3.630987882614136,8.797050554676389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.44140625,0.0,1535.5169677734375,1895.4371337890625,0.0,3028.799072265625,0.9007700085639954,1.0,0.0,3.0,1.0,0.0
17949960,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7769814729690552,0.3752870261669159,0.3430206179618835,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.883516788482666,0.5591074228286743,0.5339570045471191,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9733941555023192,0.7350651621818542,0.5157409310340881,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8023290634155273,0.413137674331665,0.3967253565788269,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6310819387435913,0.197323128581047,0.9173296689987184,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,297.35467529296875,297.01531982421875,284.89044189453125,1.0,0.6430233120918274,0.3399593830108642,0.3399593830108642,1.0,1.0,-3.2503585815429688,0.798395037651062,2.451963424682617,0.0591240599751472,0.8366056680679321,0.8366056680679321,0.0,227.283447265625,196.0,58285.28515625,0.0,3218.370361328125,1.0,279.0579833984375,283.01226806640625,297.8572082519531,301.6677551269531,293.1499938964844,293.1499938964844,279.3500061035156,40064.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603530526161194,1.0,0.0,0.0,3.520936727523804,3.5209603309631348,8.271985052488162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.6416015625,0.0,1423.600341796875,1895.4371337890625,0.0,3032.316162109375,0.8800640106201172,1.0,0.0,3.0,1.0,0.0
17950020,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.784623920917511,0.3732925057411194,0.3406085669994354,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8923730254173279,0.5560435056686401,0.5304265022277832,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.982905089855194,0.7331212162971497,0.5138744711875916,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8103489875793457,0.4111288785934448,0.3942347168922424,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6360300183296204,0.1956694573163986,0.9073743224143982,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,297.3490905761719,297.0154113769531,284.98126220703125,1.0,0.633562445640564,0.3406270146369934,0.3406270146369934,1.0,1.0,-3.2259960174560547,0.7928892374038696,2.4331066608428955,0.059116993099451,0.9114227890968324,0.9114227890968324,0.0,215.29920959472656,184.0,57249.2890625,0.0,3099.092529296875,1.0,279.3413391113281,283.13140869140625,297.81915283203125,301.4908447265625,293.1499938964844,293.1499938964844,279.04998779296875,34325.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495486378669739,1.0,0.0,0.0,3.610496759414673,3.610520124435425,8.69815664827911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.23046875,0.0,1477.2659912109375,1895.4371337890625,0.0,2931.043212890625,0.895199179649353,1.0,0.0,3.0,1.0,0.0
17950080,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.784623920917511,0.3732925057411194,0.3406085669994354,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8923730254173279,0.5560435056686401,0.5304265022277832,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.982905089855194,0.7331212162971497,0.5138744711875916,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8103489875793457,0.4111288785934448,0.3942347168922424,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6360300183296204,0.1956694573163986,0.9073743224143982,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,297.3490905761719,297.0154113769531,284.98126220703125,1.0,0.633562445640564,0.3406270146369934,0.3406270146369934,1.0,1.0,-3.2259960174560547,0.7928892374038696,2.4331066608428955,0.059116993099451,0.9114227890968324,0.9114227890968324,0.0,215.29920959472656,184.0,57249.2890625,0.0,3099.092529296875,1.0,279.3413391113281,283.13140869140625,297.81915283203125,301.4908447265625,293.1499938964844,293.1499938964844,279.04998779296875,34325.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495486378669739,1.0,0.0,0.0,3.610496759414673,3.610520124435425,8.69815664827911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.23046875,0.0,1477.2659912109375,1895.4371337890625,0.0,2931.043212890625,0.895199179649353,1.0,0.0,3.0,1.0,0.0
17950140,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7922536730766296,0.3703927993774414,0.3378352522850036,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9013240337371826,0.552098274230957,0.5265405178070068,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9915082454681396,0.7296537160873413,0.5114427804946899,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8180253505706787,0.4084315299987793,0.3914712369441986,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6411153674125671,0.1937031149864196,0.8970910310745239,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,297.3409118652344,297.0115051269531,284.89996337890625,1.0,0.6239407658576965,0.3412946760654449,0.3412946760654449,1.0,1.0,-3.199384927749634,0.7866491079330444,2.4127357006073,0.0590841360390186,0.824126660823822,0.824126660823822,0.0,203.8188323974609,172.0,57290.62890625,0.0,2979.485595703125,1.0,279.0588684082031,283.0400695800781,297.8662109375,301.61151123046875,293.1499938964844,293.1499938964844,279.3500061035156,39696.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544990420341492,1.0,0.0,0.0,3.4391000270843506,3.439122676849365,7.891924269642914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3515625,0.0,1337.008544921875,1895.4371337890625,0.0,2977.42626953125,0.8617719411849976,1.0,0.0,3.0,1.0,0.0
17950200,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7922536730766296,0.3703927993774414,0.3378352522850036,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9013240337371826,0.552098274230957,0.5265405178070068,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9915082454681396,0.7296537160873413,0.5114427804946899,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8180253505706787,0.4084315299987793,0.3914712369441986,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6411153674125671,0.1937031149864196,0.8970910310745239,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,297.3409118652344,297.0115051269531,284.89996337890625,1.0,0.6239407658576965,0.3412946760654449,0.3412946760654449,1.0,1.0,-3.199384927749634,0.7866491079330444,2.4127357006073,0.0590841360390186,0.824126660823822,0.824126660823822,0.0,203.8188323974609,172.0,57290.62890625,0.0,2979.485595703125,1.0,279.0588684082031,283.0400695800781,297.8662109375,301.61151123046875,293.1499938964844,293.1499938964844,279.3500061035156,39696.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544990420341492,1.0,0.0,0.0,3.4391000270843506,3.439122676849365,7.891924269642914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3515625,0.0,1337.008544921875,1895.4371337890625,0.0,2977.42626953125,0.8617719411849976,1.0,0.0,3.0,1.0,0.0
17950260,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8013203740119934,0.3683604896068573,0.3354406058788299,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.912233829498291,0.5489768981933594,0.5230110287666321,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7273863554000854,0.5079360604286194,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8266969323158264,0.4063246846199035,0.3889302015304565,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6472257971763611,0.192031905055046,0.8872227072715759,284.9815368652344,284.95001220703125,302.3814392089844,294.8687438964844,297.33697509765625,297.0118408203125,284.9803161621094,1.0,0.6141412258148193,0.3420391976833343,0.3420391976833343,1.0,1.0,-3.1732184886932373,0.780728280544281,2.3924901485443115,0.0592570565640926,0.893721342086792,0.893721342086792,0.0,192.1080474853516,160.0,56288.2578125,0.0,2861.298828125,1.0,279.3406677246094,283.1488647460937,297.8328857421875,301.4442443847656,293.1499938964844,293.1499938964844,279.6499938964844,34231.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436353802680969,1.0,0.0,0.0,3.533220767974853,3.533243179321289,8.329805041284999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.9794921875,0.0,1394.2801513671875,1895.4371337890625,0.0,2875.698486328125,0.8777799606323242,1.0,0.0,3.0,1.0,0.0
17950320,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8013203740119934,0.3683604896068573,0.3354406058788299,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.912233829498291,0.5489768981933594,0.5230110287666321,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7273863554000854,0.5079360604286194,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8266969323158264,0.4063246846199035,0.3889302015304565,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6472257971763611,0.192031905055046,0.8872227072715759,284.9815368652344,284.95001220703125,302.3814392089844,294.8687438964844,297.33697509765625,297.0118408203125,284.9803161621094,1.0,0.6141412258148193,0.3420391976833343,0.3420391976833343,1.0,1.0,-3.1732184886932373,0.780728280544281,2.3924901485443115,0.0592570565640926,0.893721342086792,0.893721342086792,0.0,192.1080474853516,160.0,56288.2578125,0.0,2861.298828125,1.0,279.3406677246094,283.1488647460937,297.8328857421875,301.4442443847656,293.1499938964844,293.1499938964844,279.6499938964844,34231.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436353802680969,1.0,0.0,0.0,3.533220767974853,3.533243179321289,8.329805041284999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.9794921875,0.0,1394.2801513671875,1895.4371337890625,0.0,2875.698486328125,0.8777799606323242,1.0,0.0,3.0,1.0,0.0
17950380,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8091254830360413,0.3664146065711975,0.333400696516037,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9222899675369264,0.5459685325622559,0.5198710560798645,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.7276104688644409,0.4911861717700958,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8341646790504456,0.4043023586273193,0.3867072165012359,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6525677442550659,0.1904490739107132,0.8785222768783569,285.02081298828125,284.95001220703125,302.3631591796875,294.8774719238281,297.3341369628906,297.01483154296875,285.0169677734375,1.0,0.6033830642700195,0.3427837193012237,0.3427837193012237,1.0,1.0,-3.13364315032959,0.770618736743927,2.3630242347717285,0.058263149112463,0.9750648736953736,0.9750648736953736,0.0,182.00372314453125,148.0,55331.625,0.0,2726.849853515625,1.0,279.64129638671875,283.2189636230469,297.8475341796875,301.3896179199219,293.1499938964844,293.1499938964844,279.3500061035156,31927.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350958228111267,1.0,0.0,0.0,3.701331377029419,3.701355218887329,9.141326131612004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.2626953125,0.0,1560.128662109375,1895.4371337890625,0.0,2795.931640625,0.9137147665023804,1.0,0.0,3.0,1.0,0.0
17950440,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8091254830360413,0.3664146065711975,0.333400696516037,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9222899675369264,0.5459685325622559,0.5198710560798645,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.7276104688644409,0.4911861717700958,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8341646790504456,0.4043023586273193,0.3867072165012359,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6525677442550659,0.1904490739107132,0.8785222768783569,285.02081298828125,284.95001220703125,302.3631591796875,294.8774719238281,297.3341369628906,297.01483154296875,285.0169677734375,1.0,0.6033830642700195,0.3427837193012237,0.3427837193012237,1.0,1.0,-3.13364315032959,0.770618736743927,2.3630242347717285,0.058263149112463,0.9750648736953736,0.9750648736953736,0.0,182.00372314453125,148.0,55331.625,0.0,2726.849853515625,1.0,279.64129638671875,283.2189636230469,297.8475341796875,301.3896179199219,293.1499938964844,293.1499938964844,279.3500061035156,31927.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350958228111267,1.0,0.0,0.0,3.701331377029419,3.701355218887329,9.141326131612004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.2626953125,0.0,1560.128662109375,1895.4371337890625,0.0,2795.931640625,0.9137147665023804,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8129369616508484,0.3648383617401123,0.3321281671524048,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9275763630867004,0.5438677072525024,0.5180444717407227,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.7280696034431458,0.4823270142078399,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8380380272865295,0.402829498052597,0.3853973746299743,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6553819179534912,0.189439594745636,0.8737884163856506,284.85760498046875,284.95001220703125,302.3548583984375,294.8822021484375,297.3316955566406,297.0150756835937,284.851806640625,1.0,0.5976917147636414,0.3431559801101684,0.3431559801101684,1.0,1.0,-3.11200213432312,0.7649648785591125,2.3470373153686523,0.0575822032988071,0.8635256886482239,0.8635256886482239,0.0,176.89956665039062,148.0,55992.16796875,0.0,2656.82568359375,1.0,279.3962707519531,283.04595947265625,297.91290283203125,301.6133117675781,293.1499938964844,293.1499938964844,279.3500061035156,36980.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414912223815918,1.0,0.0,0.0,3.676223993301392,3.676248550415039,9.017730349114572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.177734375,0.0,1569.931396484375,1895.4371337890625,0.0,2855.651123046875,0.9092735052108764,1.0,0.0,3.0,1.0,0.0
17950560,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8162761330604553,0.363081157207489,0.3304210305213928,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9324737787246704,0.5415582656860352,0.5157520771026611,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.7287209033966064,0.4737412929534912,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8416300415992737,0.4011629819869995,0.3837130069732666,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6579290628433228,0.188299223780632,0.8681060075759888,284.8690490722656,284.95001220703125,302.3470458984375,294.8871459960937,297.3291320800781,297.0145874023437,284.87115478515625,1.0,0.5917341709136963,0.3436540961265564,0.3436540961265564,1.0,1.0,-3.0880184173583984,0.7589012980461121,2.3291172981262207,0.0569822266697883,0.8399955034255981,0.8399955034255981,0.0,171.90919494628906,136.0,55260.97265625,0.0,2583.760009765625,1.0,279.3572998046875,283.0709228515625,297.90301513671875,301.529296875,293.1499938964844,293.1499938964844,279.6499938964844,40121.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426725268363953,1.0,0.0,0.0,3.5531816482543945,3.5532054901123047,8.42418955926405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.24365234375,0.0,1458.11767578125,1895.4371337890625,0.0,2866.6943359375,0.8867632746696472,1.0,0.0,3.0,1.0,0.0
17950620,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8250109553337097,0.3608378469944,0.3278065323829651,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9448781609535216,0.53815096616745,0.5119293332099915,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.7329946756362915,0.4542992711067199,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8509317636489868,0.3987101018428802,0.380850613117218,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6646859645843506,0.1864379495382309,0.8575959205627441,284.96295166015625,284.95001220703125,302.3328552246094,294.8975830078125,297.3352355957031,297.02789306640625,284.9615173339844,1.0,0.5794073939323425,0.3446502983570099,0.3446502983570099,1.0,1.0,-3.040827751159668,0.7469962239265442,2.293831348419189,0.0556957684457302,0.9033088088035583,0.9033088088035583,0.0,161.1782989501953,139.0,53783.578125,0.0,2438.257080078125,1.0,279.6415100097656,283.19384765625,297.8559875488281,301.3207397460937,293.1499938964844,293.1499938964844,279.3500061035156,34937.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303928375244141,1.0,0.0,0.0,3.6189465522766113,3.6189701557159424,8.738917358641629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.892578125,0.0,1491.011474609375,1895.4371337890625,0.0,2752.102783203125,0.8973771333694458,1.0,0.0,3.0,1.0,0.0
17950680,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8250109553337097,0.3608378469944,0.3278065323829651,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9448781609535216,0.53815096616745,0.5119293332099915,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.7329946756362915,0.4542992711067199,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8509317636489868,0.3987101018428802,0.380850613117218,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6646859645843506,0.1864379495382309,0.8575959205627441,284.96295166015625,284.95001220703125,302.3328552246094,294.8975830078125,297.3352355957031,297.02789306640625,284.9615173339844,1.0,0.5794073939323425,0.3446502983570099,0.3446502983570099,1.0,1.0,-3.040827751159668,0.7469962239265442,2.293831348419189,0.0556957684457302,0.9033088088035583,0.9033088088035583,0.0,161.1782989501953,139.0,53783.578125,0.0,2438.257080078125,1.0,279.6415100097656,283.19384765625,297.8559875488281,301.3207397460937,293.1499938964844,293.1499938964844,279.3500061035156,34937.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303928375244141,1.0,0.0,0.0,3.6189465522766113,3.6189701557159424,8.738917358641629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.892578125,0.0,1491.011474609375,1895.4371337890625,0.0,2752.102783203125,0.8973771333694458,1.0,0.0,3.0,1.0,0.0
17950740,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.828896701335907,0.357926458120346,0.3251860439777374,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9504067301750184,0.5340980887413025,0.5081126093864441,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.7364547848701477,0.4439020454883575,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8552801609039307,0.3957540690898895,0.3780270516872406,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6674107313156128,0.1843954771757125,0.8478825688362122,284.89117431640625,284.95001220703125,302.3203430175781,294.9087829589844,297.343017578125,297.0414123535156,284.8918151855469,1.0,0.5717154145240784,0.3456465303897857,0.3456465303897857,1.0,1.0,-3.005502462387085,0.7387263774871826,2.2667760848999023,0.0552158318459987,0.8121775388717651,0.8121775388717651,0.0,155.1997833251953,157.0,53500.66796875,0.0,2342.545654296875,1.0,279.3590087890625,283.11822509765625,297.90399169921875,301.4131774902344,293.1499938964844,293.1499938964844,279.6499938964844,40603.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333703875541687,1.0,0.0,0.0,3.400893449783325,3.4009158611297607,7.717547987340367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.51025390625,0.0,1305.3760986328125,1895.4371337890625,0.0,2779.8427734375,0.8543573021888733,1.0,0.0,3.0,1.0,0.0
17950800,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.828896701335907,0.357926458120346,0.3251860439777374,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9504067301750184,0.5340980887413025,0.5081126093864441,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.7364547848701477,0.4439020454883575,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8552801609039307,0.3957540690898895,0.3780270516872406,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6674107313156128,0.1843954771757125,0.8478825688362122,284.89117431640625,284.95001220703125,302.3203430175781,294.9087829589844,297.343017578125,297.0414123535156,284.8918151855469,1.0,0.5717154145240784,0.3456465303897857,0.3456465303897857,1.0,1.0,-3.005502462387085,0.7387263774871826,2.2667760848999023,0.0552158318459987,0.8121775388717651,0.8121775388717651,0.0,155.1997833251953,157.0,53500.66796875,0.0,2342.545654296875,1.0,279.3590087890625,283.11822509765625,297.90399169921875,301.4131774902344,293.1499938964844,293.1499938964844,279.6499938964844,40603.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333703875541687,1.0,0.0,0.0,3.400893449783325,3.4009158611297607,7.717547987340367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.51025390625,0.0,1305.3760986328125,1895.4371337890625,0.0,2779.8427734375,0.8543573021888733,1.0,0.0,3.0,1.0,0.0
17950860,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8243924975395203,0.3559470176696777,0.3233239650726318,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9441305994987488,0.5309910178184509,0.5050866603851318,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.7379394769668579,0.4491687715053558,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8504100441932678,0.3934973180294037,0.3758344948291778,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.662635326385498,0.1827210932970047,0.8403711318969727,284.9897155761719,284.95001220703125,302.30926513671875,294.9206237792969,297.3525695800781,297.0515441894531,284.9894104003906,1.0,0.5719701647758484,0.3469027280807495,0.3469027280807495,1.0,1.0,-2.9942610263824463,0.7386692762374878,2.255591869354248,0.0574171170592308,0.8923284411430359,0.8923284411430359,0.0,157.0521240234375,175.0,52745.21484375,0.0,2331.692626953125,1.0,279.64031982421875,283.2371520996094,297.8767395019531,301.2578430175781,293.1499938964844,293.1499938964844,279.95001220703125,33954.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205839991569519,1.0,0.0,0.0,3.504483222961426,3.5045056343078613,8.19485478587012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.63330078125,0.0,1362.525634765625,1895.4371337890625,0.0,2660.980712890625,0.8712776899337769,1.0,0.0,3.0,1.0,0.0
17950920,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8243924975395203,0.3559470176696777,0.3233239650726318,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9441305994987488,0.5309910178184509,0.5050866603851318,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.7379394769668579,0.4491687715053558,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8504100441932678,0.3934973180294037,0.3758344948291778,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.662635326385498,0.1827210932970047,0.8403711318969727,284.9897155761719,284.95001220703125,302.30926513671875,294.9206237792969,297.3525695800781,297.0515441894531,284.9894104003906,1.0,0.5719701647758484,0.3469027280807495,0.3469027280807495,1.0,1.0,-2.9942610263824463,0.7386692762374878,2.255591869354248,0.0574171170592308,0.8923284411430359,0.8923284411430359,0.0,157.0521240234375,175.0,52745.21484375,0.0,2331.692626953125,1.0,279.64031982421875,283.2371520996094,297.8767395019531,301.2578430175781,293.1499938964844,293.1499938964844,279.95001220703125,33954.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205839991569519,1.0,0.0,0.0,3.504483222961426,3.5045056343078613,8.19485478587012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.63330078125,0.0,1362.525634765625,1895.4371337890625,0.0,2660.980712890625,0.8712776899337769,1.0,0.0,3.0,1.0,0.0
17950980,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8196216225624084,0.3549871742725372,0.3225237429141998,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9373782873153688,0.5294838547706604,0.5037245154380798,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.737128734588623,0.4564633369445801,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8453468680381775,0.392419159412384,0.3748881220817566,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.658126175403595,0.1819021999835968,0.8371815085411072,285.0869140625,284.95001220703125,302.30401611328125,294.9269714355469,297.35321044921875,297.0497741699219,285.0885009765625,1.0,0.5742371678352356,0.347555935382843,0.347555935382843,1.0,1.0,-2.995450973510742,0.7408531308174133,2.2545979022979736,0.0593159683048725,0.9871304631233216,0.9871304631233216,0.0,160.33604431152344,175.0,52171.3203125,0.0,2350.6142578125,1.0,279.9002685546875,283.3516540527344,297.8681640625,301.1459350585937,293.1499938964844,293.1499938964844,279.95001220703125,30950.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136246800422668,1.0,0.0,0.0,3.60723090171814,3.607253789901733,8.682428074280324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.63232421875,0.0,1448.7625732421875,1895.4371337890625,0.0,2596.612060546875,0.8932874798774719,1.0,0.0,3.0,1.0,0.0
17951040,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.814284086227417,0.3540709316730499,0.321909099817276,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9298059344291688,0.5280808210372925,0.5026143789291382,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9990000128746032,0.7353760004043579,0.4650863111019134,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8398202061653137,0.3914244472980499,0.3741411864757538,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.6532918214797974,0.1811428070068359,0.8345990777015686,285.0667724609375,284.95001220703125,302.2994079589844,294.9329833984375,297.3511047363281,297.0439758300781,285.06402587890625,1.0,0.5773161053657532,0.3481588959693908,0.3481588959693908,1.0,1.0,-2.9997360706329346,0.7438735961914062,2.2558624744415283,0.0613875389099121,1.0,1.0,0.0,164.39962768554688,178.0,52500.5,0.0,2379.172119140625,1.0,279.9421691894531,283.3296203613281,297.906494140625,301.25390625,293.1499938964844,293.1499938964844,279.6499938964844,30960.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126185536384583,1.0,0.0,0.0,3.708479404449463,3.708503007888794,9.176667958854524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3203125,0.0,1560.8958740234375,1895.4371337890625,0.0,2587.328125,0.914503812789917,1.0,0.0,3.0,1.0,0.0
17951100,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8093785643577576,0.3525263965129852,0.3209626376628876,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9231117367744446,0.5260366797447205,0.5011512041091919,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.7320113778114319,0.4724151194095611,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.835002601146698,0.3899408876895904,0.3731272220611572,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6490256190299988,0.180105447769165,0.8312339186668396,284.9059143066406,284.95001220703125,302.2948303222656,294.9393310546875,297.3427124023437,297.0302429199219,284.8979187011719,1.0,0.5791869759559631,0.3487870097160339,0.3487870097160339,1.0,1.0,-3.0004000663757324,0.7458104491233826,2.254589557647705,0.0634214878082275,0.9175595045089722,0.9175595045089722,0.0,167.80609130859375,178.0,53727.90625,0.0,2397.794677734375,1.0,279.6965026855469,283.1481018066406,297.9852600097656,301.5193176269531,293.1499938964844,293.1499938964844,279.6499938964844,34275.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211523294448853,1.0,0.0,0.0,3.736242532730103,3.73626708984375,9.31458316699718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.736328125,0.0,1618.0438232421875,1895.4371337890625,0.0,2666.24853515625,0.9216310977935792,1.0,0.0,3.0,1.0,0.0
17951160,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8040587306022644,0.3506487309932709,0.3194961249828338,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9163689017295836,0.5236313939094543,0.4991332590579986,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.727702260017395,0.4795318841934204,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.830114483833313,0.3881573975086212,0.3716745972633362,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6446810960769653,0.1788655817508697,0.8266472816467285,284.88824462890625,284.95001220703125,302.2904663085937,294.94580078125,297.3310241699219,297.0144958496094,284.88983154296875,1.0,0.5806733965873718,0.3490643203258514,0.3490643203258514,1.0,1.0,-2.997511625289917,0.7457206845283508,2.251791000366211,0.064105711877346,0.8854202628135681,0.8854202628135681,0.0,171.0201416015625,181.0,53587.75,0.0,2408.939453125,1.0,279.6568603515625,283.1405639648437,297.9859313964844,301.4886169433594,293.1499938964844,293.1499938964844,279.95001220703125,37491.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252332210540771,1.0,0.0,0.0,3.674246311187744,3.674270868301392,9.008030588120164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.73681640625,0.0,1571.544677734375,1895.4371337890625,0.0,2704.11767578125,0.911371409893036,1.0,0.0,3.0,1.0,0.0
17951220,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7953978180885315,0.3480876684188843,0.3171156346797943,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9058112502098083,0.5199508666992188,0.4955997169017792,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7195451259613037,0.4912342727184295,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8221322298049927,0.3854199945926666,0.3690946996212005,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6374711990356445,0.1767436116933822,0.8176779747009277,285.0088195800781,284.95001220703125,302.2822570800781,294.958984375,297.32135009765625,297.0017395019531,285.00689697265625,1.0,0.5828842520713806,0.349618911743164,0.349618911743164,1.0,1.0,-2.990585803985596,0.7450559139251709,2.245529890060425,0.06509780138731,0.9875523447990416,0.9875523447990416,0.0,176.32289123535156,184.0,52870.9296875,0.0,2423.317626953125,1.0,279.94342041015625,283.2784423828125,297.9405517578125,301.3343505859375,293.1499938964844,293.1499938964844,279.6499938964844,33019.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176969289779663,1.0,0.0,0.0,3.791384220123291,3.7914090156555176,9.591551588528091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.79296875,0.0,1673.0614013671875,1895.4371337890625,0.0,2634.246337890625,0.934814989566803,1.0,0.0,3.0,1.0,0.0
17951280,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7953978180885315,0.3480876684188843,0.3171156346797943,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9058112502098083,0.5199508666992188,0.4955997169017792,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7195451259613037,0.4912342727184295,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8221322298049927,0.3854199945926666,0.3690946996212005,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6374711990356445,0.1767436116933822,0.8176779747009277,285.0088195800781,284.95001220703125,302.2822570800781,294.958984375,297.32135009765625,297.0017395019531,285.00689697265625,1.0,0.5828842520713806,0.349618911743164,0.349618911743164,1.0,1.0,-2.990585803985596,0.7450559139251709,2.245529890060425,0.06509780138731,0.9875523447990416,0.9875523447990416,0.0,176.32289123535156,184.0,52870.9296875,0.0,2423.317626953125,1.0,279.94342041015625,283.2784423828125,297.9405517578125,301.3343505859375,293.1499938964844,293.1499938964844,279.6499938964844,33019.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176969289779663,1.0,0.0,0.0,3.791384220123291,3.7914090156555176,9.591551588528091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.79296875,0.0,1673.0614013671875,1895.4371337890625,0.0,2634.246337890625,0.934814989566803,1.0,0.0,3.0,1.0,0.0
17951340,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7866822481155396,0.3446096181869507,0.3145142197608948,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.89600670337677,0.5153850317001343,0.4918417334556579,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9977480173110962,0.7093721032142639,0.4983332753181457,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8140260577201843,0.3819769918918609,0.3663338124752044,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6303903460502625,0.1742269843816757,0.8082324266433716,284.874267578125,284.95001220703125,302.2745056152344,294.9724426269531,297.31622314453125,296.9960327148437,284.87628173828125,1.0,0.5841671824455261,0.3501735329627991,0.3501735329627991,1.0,1.0,-2.976850986480713,0.7422054409980774,2.2346456050872803,0.0657783821225166,0.8656553030014038,0.8656553030014038,0.0,181.5956115722656,187.0,53423.94921875,0.0,2424.951416015625,1.0,279.6564025878906,283.135498046875,297.99755859375,301.4990539550781,293.1499938964844,293.1499938964844,279.95001220703125,39573.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268122673034668,1.0,0.0,0.0,3.667248249053955,3.6672730445861816,8.973748890639399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.28955078125,0.0,1579.3033447265625,1895.4371337890625,0.0,2718.79150390625,0.9115866422653198,1.0,0.0,3.0,1.0,0.0
17951400,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7866822481155396,0.3446096181869507,0.3145142197608948,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.89600670337677,0.5153850317001343,0.4918417334556579,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9977480173110962,0.7093721032142639,0.4983332753181457,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8140260577201843,0.3819769918918609,0.3663338124752044,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6303903460502625,0.1742269843816757,0.8082324266433716,284.874267578125,284.95001220703125,302.2745056152344,294.9724426269531,297.31622314453125,296.9960327148437,284.87628173828125,1.0,0.5841671824455261,0.3501735329627991,0.3501735329627991,1.0,1.0,-2.976850986480713,0.7422054409980774,2.2346456050872803,0.0657783821225166,0.8656553030014038,0.8656553030014038,0.0,181.5956115722656,187.0,53423.94921875,0.0,2424.951416015625,1.0,279.6564025878906,283.135498046875,297.99755859375,301.4990539550781,293.1499938964844,293.1499938964844,279.95001220703125,39573.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268122673034668,1.0,0.0,0.0,3.667248249053955,3.6672730445861816,8.973748890639399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.28955078125,0.0,1579.3033447265625,1895.4371337890625,0.0,2718.79150390625,0.9115866422653198,1.0,0.0,3.0,1.0,0.0
17951460,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7777771949768066,0.3421170115470886,0.3122473359107971,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8858774900436401,0.5117234587669373,0.4883908331394195,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9884968400001526,0.7029511332511902,0.4932309091091156,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8051189184188843,0.3791467845439911,0.3637188673019409,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6228728890419006,0.1718740910291671,0.7984683513641357,284.9888916015625,284.95001220703125,302.2669677734375,294.9860534667969,297.3116149902344,296.99200439453125,284.9868469238281,1.0,0.5839575529098511,0.3509342670440674,0.3509342670440674,1.0,1.0,-2.9489340782165527,0.7354015707969666,2.2135326862335205,0.0651794150471687,0.9530137777328492,0.9530137777328492,0.0,187.16165161132807,190.0,52253.96484375,0.0,2402.304443359375,1.0,279.9432067871094,283.272705078125,297.9516906738281,301.3143005371094,293.1499938964844,293.1499938964844,279.6499938964844,34058.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159717321395874,1.0,0.0,0.0,3.752921342849731,3.752946138381958,9.39793039833603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3203125,0.0,1635.7823486328125,1895.4371337890625,0.0,2618.291259765625,0.9267725944519044,1.0,0.0,3.0,1.0,0.0
17951520,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7777771949768066,0.3421170115470886,0.3122473359107971,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8858774900436401,0.5117234587669373,0.4883908331394195,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9884968400001526,0.7029511332511902,0.4932309091091156,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8051189184188843,0.3791467845439911,0.3637188673019409,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6228728890419006,0.1718740910291671,0.7984683513641357,284.9888916015625,284.95001220703125,302.2669677734375,294.9860534667969,297.3116149902344,296.99200439453125,284.9868469238281,1.0,0.5839575529098511,0.3509342670440674,0.3509342670440674,1.0,1.0,-2.9489340782165527,0.7354015707969666,2.2135326862335205,0.0651794150471687,0.9530137777328492,0.9530137777328492,0.0,187.16165161132807,190.0,52253.96484375,0.0,2402.304443359375,1.0,279.9432067871094,283.272705078125,297.9516906738281,301.3143005371094,293.1499938964844,293.1499938964844,279.6499938964844,34058.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159717321395874,1.0,0.0,0.0,3.752921342849731,3.752946138381958,9.39793039833603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3203125,0.0,1635.7823486328125,1895.4371337890625,0.0,2618.291259765625,0.9267725944519044,1.0,0.0,3.0,1.0,0.0
