time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951580,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7701463103294373,0.3387341201305389,0.3096858263015747,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8772725462913513,0.5071972608566284,0.4846313297748565,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9804156422615052,0.6968950033187866,0.4893021583557129,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7972331643104553,0.375681459903717,0.3608895540237427,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.616125226020813,0.1692522168159485,0.7882644534111023,284.8773498535156,284.95001220703125,302.2594299316406,294.9997253417969,297.305419921875,296.9859313964844,284.8798828125,1.0,0.5831506252288818,0.3516950011253357,0.3516950011253357,1.0,1.0,-2.920954942703247,0.7285444140434265,2.192410469055176,0.0647410154342651,0.8386642336845398,0.8386642336845398,0.0,191.67999267578125,193.0,52273.4375,0.0,2374.55615234375,1.0,279.6571960449219,283.1599426269531,298.00811767578125,301.4414367675781,293.1499938964844,293.1499938964844,279.95001220703125,40784.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218257427215576,1.0,0.0,0.0,3.5631890296936035,3.5632131099700928,8.471709520563309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.59521484375,0.0,1473.6622314453125,1895.4371337890625,0.0,2672.491943359375,0.8899545669555664,1.0,0.0,3.0,1.0,0.0
17951640,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7701463103294373,0.3387341201305389,0.3096858263015747,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8772725462913513,0.5071972608566284,0.4846313297748565,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9804156422615052,0.6968950033187866,0.4893021583557129,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7972331643104553,0.375681459903717,0.3608895540237427,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.616125226020813,0.1692522168159485,0.7882644534111023,284.8773498535156,284.95001220703125,302.2594299316406,294.9997253417969,297.305419921875,296.9859313964844,284.8798828125,1.0,0.5831506252288818,0.3516950011253357,0.3516950011253357,1.0,1.0,-2.920954942703247,0.7285444140434265,2.192410469055176,0.0647410154342651,0.8386642336845398,0.8386642336845398,0.0,191.67999267578125,193.0,52273.4375,0.0,2374.55615234375,1.0,279.6571960449219,283.1599426269531,298.00811767578125,301.4414367675781,293.1499938964844,293.1499938964844,279.95001220703125,40784.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218257427215576,1.0,0.0,0.0,3.5631890296936035,3.5632131099700928,8.471709520563309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.59521484375,0.0,1473.6622314453125,1895.4371337890625,0.0,2672.491943359375,0.8899545669555664,1.0,0.0,3.0,1.0,0.0
17951700,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7667742967605591,0.3374495804309845,0.3083942532539367,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8734662532806396,0.5053194761276245,0.4827280342578888,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9767307639122008,0.694714367389679,0.4875597357749939,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7936971187591553,0.3742232918739319,0.3594362437725067,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6128838062286377,0.1680656671524047,0.7829764485359192,285.0,284.95001220703125,302.2555847167969,295.0065612792969,297.3033752441406,296.9843444824219,285.00250244140625,1.0,0.5825773477554321,0.3520753681659698,0.3520753681659698,1.0,1.0,-2.906911849975586,0.7250891327857971,2.1818225383758545,0.0643975660204887,0.916477382183075,0.916477382183075,0.0,193.59536743164065,193.0,51287.04296875,0.0,2359.023193359375,1.0,279.8993225097656,283.3001708984375,297.9540710449219,301.2193298339844,293.1499938964844,293.1499938964844,279.95001220703125,35201.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813273549079895,1.0,0.0,0.0,3.596717596054077,3.596740961074829,8.631892001176311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.2783203125,0.0,1468.80517578125,1895.4371337890625,0.0,2593.371337890625,0.8948140144348145,1.0,0.0,3.0,1.0,0.0
17951760,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7642098069190979,0.3363121747970581,0.3074355125427246,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.870477020740509,0.5035951137542725,0.4811680912971496,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.97380930185318,0.6927609443664551,0.4862513244152069,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7909033894538879,0.3728931844234466,0.3582414984703064,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6101287007331848,0.1669811457395553,0.7783417105674744,284.9884338378906,284.95001220703125,302.2516174316406,295.01336669921875,297.3033447265625,296.9839782714844,284.986572265625,1.0,0.5820642113685608,0.35264652967453,0.35264652967453,1.0,1.0,-2.8953027725219727,0.7228789329528809,2.172423839569092,0.0647954493761062,0.9244756698608398,0.9244756698608398,0.0,195.09573364257807,196.0,51206.71875,0.0,2345.846435546875,1.0,279.9422912597656,283.2917785644531,297.9698791503906,301.2643127441406,293.1499938964844,293.1499938964844,279.6499938964844,34129.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090866804122925,1.0,0.0,0.0,3.655381441116333,3.655405044555664,8.915766329664621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.701171875,0.0,1525.1453857421875,1895.4371337890625,0.0,2554.78515625,0.9049593806266784,1.0,0.0,3.0,1.0,0.0
17951820,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7581677436828613,0.3330093622207641,0.3048859238624573,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8636503219604492,0.499137818813324,0.4774112999439239,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9666799902915956,0.6873456835746765,0.4829009175300598,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7844941020011902,0.3694604635238647,0.355385422706604,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6038672924041748,0.1644501388072967,0.7683212161064148,284.8901672363281,284.95001220703125,302.24334716796875,295.02691650390625,297.3002319335937,296.97979736328125,284.8922424316406,1.0,0.5808427929878235,0.3537888526916504,0.3537888526916504,1.0,1.0,-2.868226289749145,0.7172420620918274,2.150984287261963,0.0653714314103126,0.8237443566322327,0.8237443566322327,0.0,198.5807647705078,199.0,51198.015625,0.0,2315.326416015625,1.0,279.6579895019531,283.1916198730469,298.03240966796875,301.39678955078125,293.1499938964844,293.1499938964844,279.95001220703125,40587.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144409656524658,1.0,0.0,0.0,3.460516929626465,3.4605400562286377,7.990523727130494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.6611328125,0.0,1364.942626953125,1895.4371337890625,0.0,2604.1484375,0.867368221282959,1.0,0.0,3.0,1.0,0.0
17951880,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7581677436828613,0.3330093622207641,0.3048859238624573,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8636503219604492,0.499137818813324,0.4774112999439239,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9666799902915956,0.6873456835746765,0.4829009175300598,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7844941020011902,0.3694604635238647,0.355385422706604,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6038672924041748,0.1644501388072967,0.7683212161064148,284.8901672363281,284.95001220703125,302.24334716796875,295.02691650390625,297.3002319335937,296.97979736328125,284.8922424316406,1.0,0.5808427929878235,0.3537888526916504,0.3537888526916504,1.0,1.0,-2.868226289749145,0.7172420620918274,2.150984287261963,0.0653714314103126,0.8237443566322327,0.8237443566322327,0.0,198.5807647705078,199.0,51198.015625,0.0,2315.326416015625,1.0,279.6579895019531,283.1916198730469,298.03240966796875,301.39678955078125,293.1499938964844,293.1499938964844,279.95001220703125,40587.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144409656524658,1.0,0.0,0.0,3.460516929626465,3.4605400562286377,7.990523727130494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.6611328125,0.0,1364.942626953125,1895.4371337890625,0.0,2604.1484375,0.867368221282959,1.0,0.0,3.0,1.0,0.0
17951940,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7531073093414307,0.330569714307785,0.3026412427425384,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8578318953514099,0.4955079257488251,0.4739440977573395,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9603404402732848,0.6832656264305115,0.4799681305885315,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7789575457572937,0.366632878780365,0.3527128398418426,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.598090410232544,0.1622069031000137,0.7585402131080627,284.9873962402344,284.95001220703125,302.2343139648437,295.04022216796875,297.299560546875,296.9789123535156,284.98602294921875,1.0,0.5795703530311584,0.3549311757087707,0.3549311757087707,1.0,1.0,-2.842862129211426,0.7121092081069946,2.1307530403137207,0.0659042373299598,0.9035485982894896,0.9035485982894896,0.0,201.5165252685547,202.0,50228.03125,0.0,2285.515380859375,1.0,279.9408874511719,283.3099060058594,297.997802734375,301.2309875488281,293.1499938964844,293.1499938964844,279.6499938964844,34028.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018903136253357,1.0,0.0,0.0,3.563911199569702,3.563933849334717,8.475142863062501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.529296875,0.0,1425.081298828125,1895.4371337890625,0.0,2488.720458984375,0.8844842910766602,1.0,0.0,3.0,1.0,0.0
17952000,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7531073093414307,0.330569714307785,0.3026412427425384,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8578318953514099,0.4955079257488251,0.4739440977573395,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9603404402732848,0.6832656264305115,0.4799681305885315,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7789575457572937,0.366632878780365,0.3527128398418426,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.598090410232544,0.1622069031000137,0.7585402131080627,284.9873962402344,284.95001220703125,302.2343139648437,295.04022216796875,297.299560546875,296.9789123535156,284.98602294921875,1.0,0.5795703530311584,0.3549311757087707,0.3549311757087707,1.0,1.0,-2.842862129211426,0.7121092081069946,2.1307530403137207,0.0659042373299598,0.9035485982894896,0.9035485982894896,0.0,201.5165252685547,202.0,50228.03125,0.0,2285.515380859375,1.0,279.9408874511719,283.3099060058594,297.997802734375,301.2309875488281,293.1499938964844,293.1499938964844,279.6499938964844,34028.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018903136253357,1.0,0.0,0.0,3.563911199569702,3.563933849334717,8.475142863062501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.529296875,0.0,1425.081298828125,1895.4371337890625,0.0,2488.720458984375,0.8844842910766602,1.0,0.0,3.0,1.0,0.0
17952060,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7476429343223572,0.3272677659988403,0.300055980682373,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8516525626182556,0.4910363852977752,0.4701365232467651,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9531139135360718,0.6778349280357361,0.4765769839286804,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7730512022972107,0.363166481256485,0.3497954308986664,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.5918929576873779,0.1596797406673431,0.7484703660011292,284.8975524902344,284.95001220703125,302.2242736816406,295.0531921386719,297.2963256835937,296.97540283203125,284.8984375,1.0,0.578251302242279,0.356065571308136,0.356065571308136,1.0,1.0,-2.815500497817993,0.7062493562698364,2.109251022338867,0.0663047581911087,0.8109642267227173,0.8109642267227173,0.0,204.78439331054688,205.0,50196.6875,0.0,2254.253173828125,1.0,279.6593017578125,283.2169494628906,298.0587158203125,301.3607482910156,293.1499938964844,293.1499938964844,279.95001220703125,40218.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073019981384277,1.0,0.0,0.0,3.371849775314331,3.3718719482421875,7.586295396322384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.435546875,0.0,1274.329833984375,1895.4371337890625,0.0,2538.369873046875,0.8476738929748535,1.0,0.0,3.0,1.0,0.0
17952120,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7476429343223572,0.3272677659988403,0.300055980682373,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8516525626182556,0.4910363852977752,0.4701365232467651,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9531139135360718,0.6778349280357361,0.4765769839286804,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7730512022972107,0.363166481256485,0.3497954308986664,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.5918929576873779,0.1596797406673431,0.7484703660011292,284.8975524902344,284.95001220703125,302.2242736816406,295.0531921386719,297.2963256835937,296.97540283203125,284.8984375,1.0,0.578251302242279,0.356065571308136,0.356065571308136,1.0,1.0,-2.815500497817993,0.7062493562698364,2.109251022338867,0.0663047581911087,0.8109642267227173,0.8109642267227173,0.0,204.78439331054688,205.0,50196.6875,0.0,2254.253173828125,1.0,279.6593017578125,283.2169494628906,298.0587158203125,301.3607482910156,293.1499938964844,293.1499938964844,279.95001220703125,40218.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073019981384277,1.0,0.0,0.0,3.371849775314331,3.3718719482421875,7.586295396322384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.435546875,0.0,1274.329833984375,1895.4371337890625,0.0,2538.369873046875,0.8476738929748535,1.0,0.0,3.0,1.0,0.0
17952180,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7446339130401611,0.3257525563240051,0.2985735535621643,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8482237458229065,0.4887955784797668,0.4679076075553894,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9489893317222596,0.6753045320510864,0.4746499061584472,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7697428464889526,0.3614034652709961,0.3480654656887054,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.5882434248924255,0.1582928448915481,0.7423163652420044,285.0056457519531,284.95001220703125,302.2177124023437,295.0607604980469,297.2952880859375,296.9747009277344,285.0037536621094,1.0,0.5774223208427429,0.3567461967468261,0.3567461967468261,1.0,1.0,-2.799243450164795,0.7027638554573059,2.096479654312134,0.0664280205965042,0.8862109184265137,0.8862109184265137,0.0,206.588623046875,205.0,49347.73046875,0.0,2235.2294921875,1.0,279.9107360839844,283.3402099609375,298.0059814453125,301.1575622558594,293.1499938964844,293.1499938964844,279.95001220703125,33898.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976247668266296,1.0,0.0,0.0,3.438667297363281,3.4386889934539795,7.889938160587917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.23828125,0.0,1295.7021484375,1895.4371337890625,0.0,2449.72900390625,0.8577796220779419,1.0,0.0,3.0,1.0,0.0
17952240,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7429855465888977,0.3247750997543335,0.2977854907512665,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8462896943092346,0.4873391687870025,0.4666283130645752,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9466491937637328,0.6736289858818054,0.4735877215862274,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7678707242012024,0.3602635562419891,0.3470687866210937,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.5860899686813354,0.1574071943759918,0.738601565361023,284.9841003417969,284.95001220703125,302.2130432128906,295.06573486328125,297.2950744628906,296.9747619628906,284.9827575683594,1.0,0.5769363641738892,0.3571999669075012,0.3571999669075012,1.0,1.0,-2.7898199558258057,0.700885534286499,2.088934421539306,0.0666783526539802,0.8837342262268066,0.8837342262268066,0.0,207.619857788086,193.0,49261.34375,0.0,2224.2001953125,1.0,279.9400939941406,283.3258361816406,298.0237121582031,301.1976318359375,293.1499938964844,293.1499938964844,280.25,33988.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948914170265198,1.0,0.0,0.0,3.4778339862823486,3.477856159210205,8.070696253525966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.3193359375,0.0,1335.5908203125,1895.4371337890625,0.0,2424.813720703125,0.8651819825172424,1.0,0.0,3.0,1.0,0.0
17952300,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7425982356071472,0.3236258327960968,0.2966663241386413,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8458532094955444,0.4855945706367492,0.4648950397968292,296.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9462935924530028,0.6716320514678955,0.4721174836158752,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7673988938331604,0.3588967323303222,0.345703125,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.5849938988685608,0.1563380509614944,0.7335348725318909,285.07281494140625,284.95001220703125,302.2068786621094,295.0718078613281,297.2947998046875,296.9751281738281,285.0745544433594,1.0,0.574465274810791,0.3577671647071838,0.3577671647071838,1.0,1.0,-2.776895999908448,0.6981534957885742,2.078742265701294,0.0668855607509613,0.967748761177063,0.967748761177063,0.0,206.4915313720703,193.0,48466.6484375,0.0,2197.1201171875,1.0,280.19512939453125,283.4356689453125,298.0084228515625,301.06756591796875,293.1499938964844,293.1499938964844,280.25,31275.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874100208282471,1.0,0.0,0.0,3.567862033843994,3.5678844451904297,8.493944960719091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.56689453125,0.0,1409.138916015625,1895.4371337890625,0.0,2356.918701171875,0.8847135901451111,1.0,0.0,3.0,1.0,0.0
17952360,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7433580160140991,0.3224992752075195,0.2956144213676452,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8467235565185547,0.4838706254959106,0.4632309675216675,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9476569890975952,0.6696215867996216,0.4707262814044952,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.768162190914154,0.3575527966022491,0.3443797528743744,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.584977924823761,0.1553063690662384,0.7285084128379822,285.0429992675781,284.95001220703125,302.2003173828125,295.0777587890625,297.29498291015625,296.9759216308594,285.0385437011719,1.0,0.5713587999343872,0.3583863079547882,0.3583863079547882,1.0,1.0,-2.764329195022583,0.6956502199172974,2.068678855895996,0.067225195467472,0.985239028930664,0.985239028930664,0.0,203.92257690429688,181.0,48545.5625,0.0,2164.052978515625,1.0,280.2415771484375,283.40594482421875,298.04345703125,301.1585998535156,293.1499938964844,293.1499938964844,279.95001220703125,31047.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852765917778015,1.0,0.0,0.0,3.672899007797241,3.672922372817993,9.001424814414349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.380859375,0.0,1521.50927734375,1895.4371337890625,0.0,2337.642578125,0.906673014163971,1.0,0.0,3.0,1.0,0.0
17952420,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7452030777931213,0.3189385235309601,0.2925502955913543,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8491382002830505,0.4791118800640106,0.4588977992534637,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9511312246322632,0.663632869720459,0.4667982161045074,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7703037858009338,0.3538531959056854,0.3409580886363983,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.5854153037071228,0.1527380496263504,0.7166754603385925,284.8673400878906,284.95001220703125,302.1859130859375,295.0891418457031,297.2902526855469,296.972412109375,284.86981201171875,1.0,0.5633844137191772,0.3596245944499969,0.3596245944499969,1.0,1.0,-2.7323968410491943,0.6883912682533264,2.0440056324005127,0.0672758296132087,0.8427836894989014,0.8427836894989014,0.0,197.241928100586,169.0,48800.40234375,0.0,2080.487060546875,1.0,279.9573059082031,283.2343444824219,298.1164245605469,301.3362731933594,293.1499938964844,293.1499938964844,280.25,39658.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956225872039795,1.0,0.0,0.0,3.5552244186401367,3.555248260498047,8.433878520008875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.205078125,0.0,1456.9208984375,1895.4371337890625,0.0,2431.472900390625,0.8866912722587585,1.0,0.0,3.0,1.0,0.0
17952480,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7452030777931213,0.3189385235309601,0.2925502955913543,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8491382002830505,0.4791118800640106,0.4588977992534637,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9511312246322632,0.663632869720459,0.4667982161045074,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7703037858009338,0.3538531959056854,0.3409580886363983,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.5854153037071228,0.1527380496263504,0.7166754603385925,284.8673400878906,284.95001220703125,302.1859130859375,295.0891418457031,297.2902526855469,296.972412109375,284.86981201171875,1.0,0.5633844137191772,0.3596245944499969,0.3596245944499969,1.0,1.0,-2.7323968410491943,0.6883912682533264,2.0440056324005127,0.0672758296132087,0.8427836894989014,0.8427836894989014,0.0,197.241928100586,169.0,48800.40234375,0.0,2080.487060546875,1.0,279.9573059082031,283.2343444824219,298.1164245605469,301.3362731933594,293.1499938964844,293.1499938964844,280.25,39658.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956225872039795,1.0,0.0,0.0,3.5552244186401367,3.555248260498047,8.433878520008875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.205078125,0.0,1456.9208984375,1895.4371337890625,0.0,2431.472900390625,0.8866912722587585,1.0,0.0,3.0,1.0,0.0
17952540,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7493642568588257,0.316359668970108,0.2896489202976227,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8541584610939026,0.4752576947212219,0.4546706676483154,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9578830599784852,0.6591511964797974,0.4631474018096924,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.774848461151123,0.3508003354072571,0.3375468552112579,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.5877163410186768,0.150431215763092,0.7042865753173828,284.9791564941406,284.95001220703125,302.1695556640625,295.09979248046875,297.2870788574219,296.9717712402344,284.9774475097656,1.0,0.5539297461509705,0.3608628809452057,0.3608628809452057,1.0,1.0,-2.700448989868164,0.6810674667358398,2.019381523132324,0.0670473352074623,0.9231328964233398,0.9231328964233398,0.0,188.147201538086,157.0,47667.3125,0.0,1987.486572265625,1.0,280.2415771484375,283.3675537109375,298.0625,301.14453125,293.1499938964844,293.1499938964844,279.95001220703125,34035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839105129241943,1.0,0.0,0.0,3.6455793380737305,3.6456029415130615,8.86801444721641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.21484375,0.0,1513.5733642578125,1895.4371337890625,0.0,2325.3203125,0.9027457237243652,1.0,0.0,3.0,1.0,0.0
17952600,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7493642568588257,0.316359668970108,0.2896489202976227,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8541584610939026,0.4752576947212219,0.4546706676483154,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9578830599784852,0.6591511964797974,0.4631474018096924,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.774848461151123,0.3508003354072571,0.3375468552112579,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.5877163410186768,0.150431215763092,0.7042865753173828,284.9791564941406,284.95001220703125,302.1695556640625,295.09979248046875,297.2870788574219,296.9717712402344,284.9774475097656,1.0,0.5539297461509705,0.3608628809452057,0.3608628809452057,1.0,1.0,-2.700448989868164,0.6810674667358398,2.019381523132324,0.0670473352074623,0.9231328964233398,0.9231328964233398,0.0,188.147201538086,157.0,47667.3125,0.0,1987.486572265625,1.0,280.2415771484375,283.3675537109375,298.0625,301.14453125,293.1499938964844,293.1499938964844,279.95001220703125,34035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839105129241943,1.0,0.0,0.0,3.6455793380737305,3.6456029415130615,8.86801444721641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.21484375,0.0,1513.5733642578125,1895.4371337890625,0.0,2325.3203125,0.9027457237243652,1.0,0.0,3.0,1.0,0.0
17952660,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7547206282615662,0.3131144046783447,0.286607563495636,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8606123924255371,0.4707413017749786,0.4502869844436645,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9659050703048706,0.6535349488258362,0.4592387080192566,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7807102203369141,0.3472561240196228,0.3340218365192413,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.5911043286323547,0.1479469388723373,0.6918579936027527,284.8783264160156,284.95001220703125,302.1510009765625,295.109619140625,297.2826538085937,296.9695739746094,284.88134765625,1.0,0.5436446666717529,0.3622548878192901,0.3622548878192901,1.0,1.0,-2.667663812637329,0.6737569570541382,1.9939067363739007,0.0671675279736518,0.8127014636993408,0.8127014636993408,0.0,178.09490966796875,145.0,47510.09375,0.0,1890.7896728515625,1.0,279.9580993652344,283.2712097167969,298.1165466308594,301.2575988769531,293.1499938964844,293.1499938964844,280.25,41373.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896281480789185,1.0,0.0,0.0,3.4237422943115234,3.423765182495117,7.821597023394133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.6044921875,0.0,1333.4266357421875,1895.4371337890625,0.0,2377.0009765625,0.860011637210846,1.0,0.0,3.0,1.0,0.0
17952720,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7547206282615662,0.3131144046783447,0.286607563495636,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8606123924255371,0.4707413017749786,0.4502869844436645,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9659050703048706,0.6535349488258362,0.4592387080192566,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7807102203369141,0.3472561240196228,0.3340218365192413,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.5911043286323547,0.1479469388723373,0.6918579936027527,284.8783264160156,284.95001220703125,302.1510009765625,295.109619140625,297.2826538085937,296.9695739746094,284.88134765625,1.0,0.5436446666717529,0.3622548878192901,0.3622548878192901,1.0,1.0,-2.667663812637329,0.6737569570541382,1.9939067363739007,0.0671675279736518,0.8127014636993408,0.8127014636993408,0.0,178.09490966796875,145.0,47510.09375,0.0,1890.7896728515625,1.0,279.9580993652344,283.2712097167969,298.1165466308594,301.2575988769531,293.1499938964844,293.1499938964844,280.25,41373.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896281480789185,1.0,0.0,0.0,3.4237422943115234,3.423765182495117,7.821597023394133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.6044921875,0.0,1333.4266357421875,1895.4371337890625,0.0,2377.0009765625,0.860011637210846,1.0,0.0,3.0,1.0,0.0
17952780,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7622243762016296,0.310808926820755,0.2839420139789581,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8694108128547668,0.4671291708946228,0.4462674856185913,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.975925087928772,0.6493110060691833,0.4557895064353943,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7886752486228943,0.3443827033042907,0.3307413160800934,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5960741639137268,0.1457920521497726,0.6798180937767029,284.9811096191406,284.95001220703125,302.1300048828125,295.11846923828125,297.2803955078125,296.9708251953125,284.9796142578125,1.0,0.5328541994094849,0.3636468946933746,0.3636468946933746,1.0,1.0,-2.637070417404175,0.6671105027198792,1.969959735870361,0.0673129335045814,0.8906778693199158,0.8906778693199158,0.0,167.0028839111328,133.0,46471.46484375,0.0,1794.7781982421875,1.0,280.24053955078125,283.393798828125,298.07080078125,301.0765075683594,293.1499938964844,293.1499938964844,280.54998779296875,34236.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757894396781921,1.0,0.0,0.0,3.522712469100952,3.522734880447388,8.280330803245306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.85302734375,0.0,1383.3753662109375,1895.4371337890625,0.0,2252.419677734375,0.8753631711006165,1.0,0.0,3.0,1.0,0.0
17952840,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7622243762016296,0.310808926820755,0.2839420139789581,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8694108128547668,0.4671291708946228,0.4462674856185913,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.975925087928772,0.6493110060691833,0.4557895064353943,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7886752486228943,0.3443827033042907,0.3307413160800934,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5960741639137268,0.1457920521497726,0.6798180937767029,284.9811096191406,284.95001220703125,302.1300048828125,295.11846923828125,297.2803955078125,296.9708251953125,284.9796142578125,1.0,0.5328541994094849,0.3636468946933746,0.3636468946933746,1.0,1.0,-2.637070417404175,0.6671105027198792,1.969959735870361,0.0673129335045814,0.8906778693199158,0.8906778693199158,0.0,167.0028839111328,133.0,46471.46484375,0.0,1794.7781982421875,1.0,280.24053955078125,283.393798828125,298.07080078125,301.0765075683594,293.1499938964844,293.1499938964844,280.54998779296875,34236.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757894396781921,1.0,0.0,0.0,3.522712469100952,3.522734880447388,8.280330803245306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.85302734375,0.0,1383.3753662109375,1895.4371337890625,0.0,2252.419677734375,0.8753631711006165,1.0,0.0,3.0,1.0,0.0
17952900,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.766779363155365,0.3097744584083557,0.2827537953853607,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8746827840805054,0.4654490947723388,0.4444117844104767,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.98141211271286,0.6473209261894226,0.4541915357112884,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7934320569038391,0.343050867319107,0.3292250633239746,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.5991807579994202,0.1448031961917877,0.6742316484451294,285.0761413574219,284.95001220703125,302.1184997558594,295.1224975585937,297.27978515625,296.97222900390625,285.0794982910156,1.0,0.527397096157074,0.3643428683280945,0.3643428683280945,1.0,1.0,-2.6229565143585205,0.6641493439674377,1.9588072299957275,0.067509613931179,0.9783294796943665,0.9783294796943665,0.0,161.24386596679688,133.0,45615.515625,0.0,1748.2921142578125,1.0,280.496826171875,283.5120544433594,298.05181884765625,300.9384460449219,293.1499938964844,293.1499938964844,280.54998779296875,31518.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675103545188904,1.0,0.0,0.0,3.606897592544556,3.606920480728149,8.680823953000072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.98974609375,0.0,1452.60888671875,1895.4371337890625,0.0,2178.762451171875,0.89380943775177,1.0,0.0,3.0,1.0,0.0
17952960,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7719637751579285,0.3087765276432037,0.2816857695579529,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8806302547454834,0.463810384273529,0.4426861703395843,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9871843457221984,0.645348310470581,0.4527185559272766,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7987744808197021,0.3417569100856781,0.3278099298477173,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.602735698223114,0.1438590884208679,0.6689556241035461,285.0530090332031,284.95001220703125,302.1063232421875,295.1262512207031,297.2796325683594,296.97412109375,285.0485534667969,1.0,0.5219292640686035,0.3650920391082763,0.3650920391082763,1.0,1.0,-2.6097891330718994,0.6616056561470032,1.948183536529541,0.0679161101579666,1.0,1.0,0.0,155.3603057861328,121.0,45662.890625,0.0,1703.0628662109375,1.0,280.5418701171875,283.48583984375,298.0861511230469,301.026123046875,293.1499938964844,293.1499938964844,280.25,31086.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648276686668396,1.0,0.0,0.0,3.7134251594543457,3.7134487628936768,9.201161219607456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.453125,0.0,1567.4815673828125,1895.4371337890625,0.0,2155.04833984375,0.9158986806869508,1.0,0.0,3.0,1.0,0.0
17953020,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7814352512359619,0.3054026067256927,0.2786524891853332,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8917933702468872,0.4591712355613708,0.4383138120174408,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9969132542610168,0.6393538117408752,0.4486815631389618,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8086241483688354,0.3381223380565643,0.324292242527008,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6090533137321472,0.1414592415094375,0.6570865511894226,284.8612976074219,284.95001220703125,302.0797424316406,295.13287353515625,297.2738647460937,296.9725036621094,284.86328125,1.0,0.5105936527252197,0.3665903508663177,0.3665903508663177,1.0,1.0,-2.577561140060425,0.6545159816741943,1.9230451583862305,0.0681573450565338,0.8514233231544495,0.8514233231544495,0.0,144.3500213623047,109.0,45968.58984375,0.0,1609.02685546875,1.0,280.2577819824219,283.2990417480469,298.16119384765625,301.2069396972656,293.1499938964844,293.1499938964844,280.54998779296875,39552.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756449580192566,1.0,0.0,0.0,3.608882188796997,3.6089062690734863,8.690378194842197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.48779296875,0.0,1514.1865234375,1895.4371337890625,0.0,2251.128173828125,0.898388683795929,1.0,0.0,3.0,1.0,0.0
17953080,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7814352512359619,0.3054026067256927,0.2786524891853332,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8917933702468872,0.4591712355613708,0.4383138120174408,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9969132542610168,0.6393538117408752,0.4486815631389618,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8086241483688354,0.3381223380565643,0.324292242527008,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6090533137321472,0.1414592415094375,0.6570865511894226,284.8612976074219,284.95001220703125,302.0797424316406,295.13287353515625,297.2738647460937,296.9725036621094,284.86328125,1.0,0.5105936527252197,0.3665903508663177,0.3665903508663177,1.0,1.0,-2.577561140060425,0.6545159816741943,1.9230451583862305,0.0681573450565338,0.8514233231544495,0.8514233231544495,0.0,144.3500213623047,109.0,45968.58984375,0.0,1609.02685546875,1.0,280.2577819824219,283.2990417480469,298.16119384765625,301.2069396972656,293.1499938964844,293.1499938964844,280.54998779296875,39552.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756449580192566,1.0,0.0,0.0,3.608882188796997,3.6089062690734863,8.690378194842197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.48779296875,0.0,1514.1865234375,1895.4371337890625,0.0,2251.128173828125,0.898388683795929,1.0,0.0,3.0,1.0,0.0
17953140,296.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.7905387878417969,0.0,0.2757836878299713,296.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.90241277217865,0.0,0.434073656797409,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.0,0.434903472661972,296.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.8174131512641907,0.0,0.3208306133747101,296.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.6145061254501343,0.0,0.6450039148330688,284.9765625,294.1499938964844,302.04998779296875,295.13818359375,297.26666259765625,296.9725952148437,284.9730529785156,0.0,0.0,0.3680886328220367,0.3680886328220367,1.0,1.0,-2.533729076385498,0.6434724926948547,1.890256643295288,0.067029632627964,0.0,0.0,0.0,134.3307342529297,60.0,44644.52734375,0.0,1506.0048828125,0.0,280.542724609375,283.4364318847656,298.0973205566406,301.0014953613281,293.1499938964844,293.1499938964844,278.1499938964844,34092.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.690521240234375,3.690545320510864,9.088008141588944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1564.28515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.7905387878417969,0.0,0.2757836878299713,296.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.90241277217865,0.0,0.434073656797409,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.0,0.434903472661972,296.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.8174131512641907,0.0,0.3208306133747101,296.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.6145061254501343,0.0,0.6450039148330688,284.9765625,294.1499938964844,302.04998779296875,295.13818359375,297.26666259765625,296.9725952148437,284.9730529785156,0.0,0.0,0.3680886328220367,0.3680886328220367,1.0,1.0,-2.533729076385498,0.6434724926948547,1.890256643295288,0.067029632627964,0.0,0.0,0.0,134.3307342529297,60.0,44644.52734375,0.0,1506.0048828125,0.0,280.542724609375,283.4364318847656,298.0973205566406,301.0014953613281,293.1499938964844,293.1499938964844,278.1499938964844,34092.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.690521240234375,3.690545320510864,9.088008141588944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1564.28515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0029008542187511,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.4815568327903747,0.0,0.00305474572815,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.4815568327903747,0.0,0.0022562267258763,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0150423105806112,0.0,0.0030547410715371,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0144902365282177,285.8414001464844,294.1499938964844,302.03045654296875,295.1405944824219,298.0299987792969,298.315673828125,283.81103515625,0.0,0.0,0.2811638712882995,0.2811638712882995,1.0,1.0,-0.0309131704270839,0.0072844079695641,0.0236287619918584,-0.0634919181466102,0.0,0.0,0.0,-0.1734759509563446,60.0,2191.229248046875,0.0,-6.515507993754e-05,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,1.3445969671010973e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.769420077588686e-15,5.771834968521308e-15,3.325036002855305e-20,5.533771140972532e-13,5.53375433583886e-13,1.7244343831324133e-18,0.0,0.0,-0.0,0.0,0.0,1.6387810003608108e-25,1.2479244672902668e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0011073029600083,297.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,0.001696394290775,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0017154961824417,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.0012780663091689,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0028334250673651,285.76080322265625,294.1499938964844,302.0157470703125,295.14190673828125,298.526611328125,299.35357666015625,283.4056701660156,0.0,0.0,0.220853179693222,0.220853179693222,1.0,1.0,-0.0105875870212912,0.0036965259350836,0.0068910615518689,-0.0684733018279075,0.0,0.0,0.0,-0.0667063742876052,60.0,1316.6104736328125,0.0,-7.31531645215e-06,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.144371173428581e-27,-8.422913633705647e-27,-9.519384966405318e-30,1.484280354208994e-19,1.4832366849204992e-19,1.0437000225155078e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.000106224521005,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001098839929909,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,7.943691161926836e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001114423721446,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0005406559794209,285.73931884765625,294.1499938964844,301.9893493652344,295.1434020996094,298.60089111328125,300.76336669921875,283.12652587890625,0.0,0.0,0.1207330748438835,0.1207330748438835,1.0,1.0,-0.0011284520151093,0.0007276165997609,0.0004008353862445,-0.0660670399665832,0.0,0.0,0.0,-0.0171806197613477,60.0,451.5892333984375,0.0,-8.819279884164646e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.651507717965483e-35,-1.0839984164113403e-34,-6.928627730798017e-35,5.9830010056671004e-21,2.5547893271355068e-21,3.4282116785315925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
