time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953440,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.000112301633635,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001195291915792,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,8.939144026953727e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001185274522867,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0005545026506297,285.73541259765625,294.1499938964844,301.97607421875,295.1438293457031,298.6085510253906,301.1370849609375,283.0902099609375,0.0,0.0,0.0736177265644073,0.0736177265644073,1.0,1.0,-0.0011983403237536,5.728356700274162e-05,0.0011410567676648,-0.0667181685566902,0.0,0.0,0.0,-0.0177743509411811,60.0,273.8297119140625,0.0,-9.708126214036385e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2233043692996183e-34,1.5365197752341355e-34,7.532305494933315e-35,1.1113849066504205e-21,6.023773679139348e-22,5.090075387364858e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001097273998311,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001154548008344,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,8.519281254848465e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001155286372522,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.00054858031217,285.7291259765625,294.1499938964844,301.954345703125,295.1441345214844,298.6332397460937,301.50653076171875,283.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698016896843,4.651350948847721e-08,0.0011697551235556,-0.0667233541607856,0.0,0.0,0.0,-0.0176357720047235,60.0,129.4409637451172,0.0,-9.325898275847069e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.99575526318606e-37,-4.838012767712752e-37,-2.6279088200093595e-37,1.183593169702968e-21,5.879356345240682e-22,5.95657484691802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001098917127819,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001157197184511,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,8.546861499780789e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001157210790552,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0005489337490871,285.72271728515625,294.1499938964844,301.9314270019531,295.1440734863281,298.6572570800781,301.6983642578125,283.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710413964465,2.587327863068367e-08,0.0011710154358297,-0.0666959583759307,0.0,0.0,0.0,-0.0176375340670347,60.0,72.74425506591797,0.0,-9.34983717115756e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5134023414708024e-43,-1.8357009882655104e-43,-9.949219096706201e-44,1.178199128159684e-21,5.890143923456271e-22,5.891847358140569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001098936263588,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0001157238439191,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,8.547351171728224e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001157235383288,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0005489326431415,285.7095947265625,294.1499938964844,301.8821716308594,295.1427307128906,298.7038269042969,301.8388061523437,283.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710536200553,2.5867358033337964e-08,0.0011710277758538,-0.066688522696495,0.0,0.0,0.0,-0.0176363121718168,60.0,39.95205307006836,0.0,-9.35003328095263e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1780753337955497e-21,5.890390805365169e-22,5.890363037461305e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001098936263588,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0001157238439191,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,8.547351171728224e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001157235383288,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0005489326431415,285.7095947265625,294.1499938964844,301.8821716308594,295.1427307128906,298.7038269042969,301.8388061523437,283.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710536200553,2.5867358033337964e-08,0.0011710277758538,-0.066688522696495,0.0,0.0,0.0,-0.0176363121718168,60.0,39.95205307006836,0.0,-9.35003328095263e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1780753337955497e-21,5.890390805365169e-22,5.890363037461305e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0001099089568015,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001157399456133,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,8.548537152819335e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001157396691269,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.000549009477254,285.6960754394531,294.1499938964844,301.8287353515625,295.13995361328125,298.74835205078125,301.8470458984375,283.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712147388607,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456905901432,60.0,33.98993682861328,0.0,-9.352608287827024e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1780773532794668e-21,5.890386261526355e-22,5.8903872712683145e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0001099089568015,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001157399456133,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,8.548537152819335e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001157396691269,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.000549009477254,285.6960754394531,294.1499938964844,301.8287353515625,295.13995361328125,298.74835205078125,301.8470458984375,283.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712147388607,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456905901432,60.0,33.98993682861328,0.0,-9.352608287827024e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1780773532794668e-21,5.890386261526355e-22,5.8903872712683145e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0001099397122743,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0001157723236246,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,8.550928032491356e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001157720544142,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0005491632036864,285.68218994140625,294.1499938964844,301.7715759277344,295.1358337402344,298.7907409667969,301.81072998046875,283.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,32.173282623291016,0.0,-9.357807329024581e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0001099397122743,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0001157723236246,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,8.550928032491356e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001157720544142,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0005491632036864,285.68218994140625,294.1499938964844,301.7715759277344,295.1358337402344,298.7907409667969,301.81072998046875,283.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,32.173282623291016,0.0,-9.357807329024581e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001099838336813,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.000115818780614,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,8.554358646506444e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001158185114036,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,0.0005493837525136,285.66796875,294.1499938964844,301.7110290527344,295.1304931640625,298.8309936523437,301.75860595703125,283.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.112592697143555,0.0,-9.36528508077572e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001099838336813,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.000115818780614,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,8.554358646506444e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001158185114036,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,0.0005493837525136,285.66796875,294.1499938964844,301.7110290527344,295.1304931640625,298.8309936523437,301.75860595703125,283.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.112592697143555,0.0,-9.36528508077572e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001100106092053,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0001158469749498,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,8.556441025575623e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0001158467130153,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0005495175719261,285.6607666015625,294.1499938964844,301.6796569824219,295.1274108886719,298.85028076171875,301.72955322265625,283.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012331844071923e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.678991317749023,0.0,-9.369829001570906e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001100396984838,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001158776067313,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,8.558703120797873e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001158773375209,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0005496629164554,285.65350341796875,294.1499938964844,301.6475830078125,295.1240539550781,298.8690490722656,301.69927978515625,283.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048457613114813e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.280149459838867,0.0,-9.37476727358444e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001101052985177,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.000115946677397,299.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,8.563805022276938e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001159464154625,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0005499907420016,285.6388244628906,294.1499938964844,301.5816345214844,295.1166381835937,298.9050598144531,301.6361694335937,283.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.63407516479492,0.0,-9.385914268023045e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001101052985177,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.000115946677397,299.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,8.563805022276938e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001159464154625,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0005499907420016,285.6388244628906,294.1499938964844,301.5816345214844,295.1166381835937,298.9050598144531,301.6361694335937,283.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.63407516479492,0.0,-9.385914268023045e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0001101905872928,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001160364845418,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,8.570437785238028e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001160362298833,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0005504168802872,285.6239624023437,294.1499938964844,301.5135498046875,295.1083984375,298.9390869140625,301.5701599121094,283.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236017802716564e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.3061637878418,0.0,-9.400427103400945e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0001101905872928,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001160364845418,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,8.570437785238028e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001160362298833,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0005504168802872,285.6239624023437,294.1499938964844,301.5135498046875,295.1083984375,298.9390869140625,301.5701599121094,283.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236017802716564e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.3061637878418,0.0,-9.400427103400945e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001103712638723,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001162267362815,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,8.584489114582539e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.000116226481623,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.000551319506485,285.6089172363281,294.1499938964844,301.4438171386719,295.0994567871094,298.9710693359375,301.5017395019531,283.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.6460940105721423e-08,0.0011761012719944,-0.0682335942983627,0.0,0.0,0.0,-0.0179305654019117,60.0,28.81781578063965,0.0,-9.431245473479066e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001103712638723,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001162267362815,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,8.584489114582539e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.000116226481623,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.000551319506485,285.6089172363281,294.1499938964844,301.4438171386719,295.0994567871094,298.9710693359375,301.5017395019531,283.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.6460940105721423e-08,0.0011761012719944,-0.0682335942983627,0.0,0.0,0.0,-0.0179305654019117,60.0,28.81781578063965,0.0,-9.431245473479066e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0001105298943002,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0001163937777164,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,8.596826228313148e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0001163935230579,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0005521119455806,285.597412109375,294.1499938964844,301.3899230957031,295.0922546386719,298.9938659667969,301.44842529296875,283.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665846032812169e-08,0.0011777898762375,-0.0687476247549057,0.0,0.0,0.0,-0.0180284827947616,60.0,28.442184448242188,0.0,-9.458350547220108e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001105756746255,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0001164419809356,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,8.60038708196953e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.000116441733553,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0005523406434804,285.5937805175781,294.1499938964844,301.372802734375,295.0899353027344,299.0008239746094,301.4314270019531,283.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715456513670688e-08,0.0011782771907746,-0.0688959434628486,0.0,0.0,0.0,-0.0180567391216754,60.0,28.32529258728028,0.0,-9.466178596539977e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001106568743125,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001165274952654,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,8.60670261317864e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0001165272406069,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0005527463508769,285.5861511230469,294.1499938964844,301.3369445800781,295.08502197265625,299.0148620605469,301.395751953125,283.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791686993092,2.681654365233044e-08,0.0011791418073698,-0.069158986210823,0.0,0.0,0.0,-0.0181068535894155,60.0,28.086166381835938,0.0,-9.480071128109557e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001107169809984,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001165907815448,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,8.611376688349992e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001165905341622,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0005530466441996,285.5785217285156,294.1499938964844,301.3009338378906,295.0799865722656,299.02838134765625,301.35986328125,283.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891335380696546e-08,0.0011797820916399,-0.0693535953760147,0.0,0.0,0.0,-0.0181439332664012,60.0,27.850833892822266,0.0,-9.490356234209685e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001107518401113,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.000116627481475,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,8.614086982561275e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001166272413684,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0005532208597287,285.563232421875,294.1499938964844,301.2286071777344,295.0697937011719,299.0539245605469,301.28778076171875,283.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.38675880432129,0.0,-9.496300634737056e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001107518401113,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.000116627481475,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,8.614086982561275e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001166272413684,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0005532208597287,285.563232421875,294.1499938964844,301.2286071777344,295.0697937011719,299.0539245605469,301.28778076171875,283.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.38675880432129,0.0,-9.496300634737056e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0001106819981941,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0001165539288194,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,8.608654025010765e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0001165536887128,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0005528720794245,285.5479431152344,294.1499938964844,301.1562805175781,295.0594787597656,299.0774230957031,301.2156066894531,283.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.0692389234900474,0.0,0.0,0.0,-0.0181220844388008,60.0,26.93035316467285,0.0,-9.484295304673652e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0001106819981941,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0001165539288194,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,8.608654025010765e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0001165536887128,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0005528720794245,285.5479431152344,294.1499938964844,301.1562805175781,295.0594787597656,299.0774230957031,301.2156066894531,283.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.0692389234900474,0.0,0.0,0.0,-0.0181220844388008,60.0,26.93035316467285,0.0,-9.484295304673652e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0001105491974158,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0001164140776381,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,8.598324347985908e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0001164138375315,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0005522088613361,285.5326843261719,294.1499938964844,301.0843200683594,295.0491943359375,299.0989074707031,301.1436767578125,284.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780150234699,2.668153342710866e-08,0.0011779882479459,-0.0688076689839363,0.0,0.0,0.0,-0.0180399268865585,60.0,26.48479461669922,0.0,-9.461518857278861e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0001105491974158,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0001164140776381,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,8.598324347985908e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0001164138375315,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0005522088613361,285.5326843261719,294.1499938964844,301.0843200683594,295.0491943359375,299.0989074707031,301.1436767578125,284.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780150234699,2.668153342710866e-08,0.0011779882479459,-0.0688076689839363,0.0,0.0,0.0,-0.0180399268865585,60.0,26.48479461669922,0.0,-9.461518857278861e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001103154500015,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001161679247161,299.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,8.580143185099587e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0001161676918854,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0005510413902811,285.5175170898437,294.1499938964844,301.01318359375,295.03912353515625,299.1184387207031,301.07244873046875,284.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755226878449,2.638999951898313e-08,0.0011754962615668,-0.0680489614605903,0.0,0.0,0.0,-0.0178954061120748,60.0,26.0485897064209,0.0,-9.421519564511985e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001103154500015,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001161679247161,299.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,8.580143185099587e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0001161676918854,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0005510413902811,285.5175170898437,294.1499938964844,301.01318359375,295.03912353515625,299.1184387207031,301.07244873046875,284.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755226878449,2.638999951898313e-08,0.0011754962615668,-0.0680489614605903,0.0,0.0,0.0,-0.0178954061120748,60.0,26.0485897064209,0.0,-9.421519564511985e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0001101554662454,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001159994499175,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,8.56769984238781e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0001159992170869,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0005502423155121,285.50994873046875,294.1499938964844,300.97802734375,295.03424072265625,299.1275329589844,301.0372314453125,284.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738172033801,2.6190507540491132e-08,0.0011737910099327,-0.0675297304987907,0.0,0.0,0.0,-0.0177965108305215,60.0,25.832225799560547,0.0,-9.394197775236537e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,0.0001099700020859,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.0001158041413873,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,8.553273801226169e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001158039085566,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.000549315882381,285.5024108886719,294.1499938964844,300.9432373046875,295.0294494628906,299.1361083984375,301.0024108886719,284.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718400055542,2.5959256078067483e-08,0.0011718140449374,-0.0669277608394622,0.0,0.0,0.0,-0.017681872472167,60.0,25.617143630981445,0.0,-9.362575781324268e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.000109558844997,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001153711637016,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,8.521293784724548e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001153709381469,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0005472621996887,285.48748779296875,294.1499938964844,300.8749389648437,295.02032470703125,299.1518859863281,300.93389892578125,284.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674569686874,2.544662969228284e-08,0.0011674315901473,-0.0655931085348129,0.0,0.0,0.0,-0.0174277462065219,60.0,25.19330596923828,0.0,-9.292667613181038e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.000109558844997,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001153711637016,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,8.521293784724548e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001153709381469,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0005472621996887,285.48748779296875,294.1499938964844,300.8749389648437,295.02032470703125,299.1518859863281,300.93389892578125,284.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674569686874,2.544662969228284e-08,0.0011674315901473,-0.0655931085348129,0.0,0.0,0.0,-0.0174277462065219,60.0,25.19330596923828,0.0,-9.292667613181038e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0001091727681341,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.000114964597742,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,8.491265180055052e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0001149643794633,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0005453337798826,285.47271728515625,294.1499938964844,300.8087158203125,295.0119323730469,299.1658020019531,300.86724853515625,284.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633408721536,2.4965274292299e-08,0.0011633159592747,-0.0643395483493805,0.0,0.0,0.0,-0.0171891190111637,60.0,24.78800201416016,0.0,-9.227261443811585e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0001091727681341,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.000114964597742,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,8.491265180055052e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0001149643794633,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0005453337798826,285.47271728515625,294.1499938964844,300.8087158203125,295.0119323730469,299.1658020019531,300.86724853515625,284.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633408721536,2.4965274292299e-08,0.0011633159592747,-0.0643395483493805,0.0,0.0,0.0,-0.0171891190111637,60.0,24.78800201416016,0.0,-9.227261443811585e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001088735589291,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0001146495123975,299.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,8.467993029626086e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001146492941188,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0005438392981886,285.4581298828125,294.1499938964844,300.7449035644531,295.0044860839844,299.1781311035156,300.802490234375,284.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601502774283,2.4592186065319765e-08,0.0011601255973801,-0.0633677467703819,0.0,0.0,0.0,-0.0170041639357805,60.0,24.410011291503903,0.0,-9.17672551281612e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001088735589291,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0001146495123975,299.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,8.467993029626086e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001146492941188,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0005438392981886,285.4581298828125,294.1499938964844,300.7449035644531,295.0044860839844,299.1781311035156,300.802490234375,284.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601502774283,2.4592186065319765e-08,0.0011601255973801,-0.0633677467703819,0.0,0.0,0.0,-0.0170041639357805,60.0,24.410011291503903,0.0,-9.17672551281612e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
