time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955780,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001086473639588,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0001144113120972,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,8.45039903651923e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0001144111010944,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.000542709545698,285.44598388671875,294.1499938964844,300.69354248046875,294.9990539550781,299.1872253417969,300.75006103515625,284.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577394325286,2.431012369186192e-08,0.0011577151017263,-0.0626329183578491,0.0,0.0,0.0,-0.016864338889718,60.0,24.123050689697266,0.0,-9.138611289927213e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0001086045012925,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0001143661793321,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,8.44706519274041e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0001143659610534,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0005424954579211,285.4436950683594,294.1499938964844,300.6839904785156,294.99810791015625,299.1888427734375,300.740234375,284.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572823859751,2.425667844363489e-08,0.0011572580551728,-0.0624936744570732,0.0,0.0,0.0,-0.0168378446251153,60.0,24.071552276611328,0.0,-9.131398570616513e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0001084722753148,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0001142269320553,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,8.436780626652762e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001142267210525,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0005418349755927,285.4365539550781,294.1499938964844,300.6547546386719,294.99542236328125,299.1936340332031,300.7101135253906,284.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.409179344908808e-08,0.0011558477999642,-0.0620640665292739,0.0,0.0,0.0,-0.0167561024427413,60.0,23.9416732788086,0.0,-9.10916355678637e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,0.0001083440365619,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.000114091883006,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,8.426805288763717e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001140916720032,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0005411944584921,285.4294738769531,294.1499938964844,300.6263732910156,294.9930725097656,299.19805908203125,300.6807556152344,284.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931873371907383e-08,0.00115448073484,-0.0616473592817783,0.0,0.0,0.0,-0.0166768245398998,60.0,23.807647705078125,0.0,-9.08762416429454e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001080977526726,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0001138325314968,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,8.407649875152856e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001138323204941,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.000539964355994,285.4154357910156,294.1499938964844,300.5724792480469,294.989501953125,299.2059631347656,300.6245422363281,284.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.3624762590657162e-08,0.0011518548708409,-0.060847021639347,0.0,0.0,0.0,-0.0165245775133371,60.0,23.554893493652344,0.0,-9.04633097320584e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001080977526726,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0001138325314968,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,8.407649875152856e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001138323204941,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.000539964355994,285.4154357910156,294.1499938964844,300.5724792480469,294.989501953125,299.2059631347656,300.6245422363281,284.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.3624762590657162e-08,0.0011518548708409,-0.060847021639347,0.0,0.0,0.0,-0.0165245775133371,60.0,23.554893493652344,0.0,-9.04633097320584e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001078662680811,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001135887578129,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,8.389644790440798e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,0.0001135885613621,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0005388081190176,285.4016418457031,294.1499938964844,300.5226745605469,294.9876403808594,299.212646484375,300.5719299316406,284.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336093946113585e-08,0.0011493867496028,-0.0600946433842182,0.0,0.0,0.0,-0.016381474211812,60.0,23.31978988647461,0.0,-9.007602841393236e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001078662680811,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001135887578129,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,8.389644790440798e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,0.0001135885613621,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0005388081190176,285.4016418457031,294.1499938964844,300.5226745605469,294.9876403808594,299.212646484375,300.5719299316406,284.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336093946113585e-08,0.0011493867496028,-0.0600946433842182,0.0,0.0,0.0,-0.016381474211812,60.0,23.31978988647461,0.0,-9.007602841393236e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0001076507251127,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001133617697632,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,8.372879528906196e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001133615733124,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.0005377315101213,285.3880310058594,294.1499938964844,300.4774169921875,294.9876708984375,299.2182312011719,300.5233459472656,284.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067292076461854e-08,0.0011470885947346,-0.0593939535319805,0.0,0.0,0.0,-0.0162482187151908,60.0,23.10196685791016,0.0,-8.971614562369724e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0001076507251127,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001133617697632,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,8.372879528906196e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001133615733124,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.0005377315101213,285.3880310058594,294.1499938964844,300.4774169921875,294.9876708984375,299.2182312011719,300.5233459472656,284.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067292076461854e-08,0.0011470885947346,-0.0593939535319805,0.0,0.0,0.0,-0.0162482187151908,60.0,23.10196685791016,0.0,-8.971614562369724e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001074506653822,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0001131510944105,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,8.357318438356742e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001131508979597,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0005367323174141,285.3746643066406,294.1499938964844,300.4371032714844,294.98980712890625,299.22283935546875,300.479248046875,284.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.901100158691406,0.0,-8.938275897207859e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001074506653822,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0001131510944105,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,8.357318438356742e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001131508979597,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0005367323174141,285.3746643066406,294.1499938964844,300.4371032714844,294.98980712890625,299.22283935546875,300.479248046875,284.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.901100158691406,0.0,-8.938275897207859e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0001073559833457,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0001130513919633,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,8.349953714059666e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0001130511955125,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0005362593801692,285.3680725097656,294.1499938964844,300.4189147949219,294.9917297363281,299.2248229980469,300.4588317871094,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439686641097,2.269971588475528e-08,0.0011439459631219,-0.0584356524050235,0.0,0.0,0.0,-0.0160659980028867,60.0,22.80659294128418,0.0,-8.922518901499643e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,0.0001072670711437,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001129577576648,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,8.343037916347384e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0001129575612139,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0005358153139241,285.36151123046875,294.1499938964844,300.40216064453125,294.9942321777344,299.22662353515625,300.43975830078125,284.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430204613134,2.258882325634204e-08,0.0011429978767409,-0.0581465102732181,0.0,0.0,0.0,-0.0160110238939523,60.0,22.716426849365234,0.0,-8.907733217711211e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0001071076039806,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0001127898285631,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,8.330634591402486e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001127896393882,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0005350188584998,285.3486328125,294.1499938964844,300.3729858398437,295.00115966796875,299.2297058105469,300.4059143066406,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413196334615,2.23899245810344e-08,0.0011412971653044,-0.0576278753578662,0.0,0.0,0.0,-0.0159124210476875,60.0,22.5500717163086,0.0,-8.881245605607546e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0001071076039806,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0001127898285631,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,8.330634591402486e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001127896393882,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0005350188584998,285.3486328125,294.1499938964844,300.3729858398437,295.00115966796875,299.2297058105469,300.4059143066406,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413196334615,2.23899245810344e-08,0.0011412971653044,-0.0576278753578662,0.0,0.0,0.0,-0.0159124210476875,60.0,22.5500717163086,0.0,-8.881245605607546e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.000106971070636,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001126460483646,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,8.320014603668824e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0001126458591897,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0005343368975445,285.3359375,294.1499938964844,300.3500061035156,295.01080322265625,299.2322082519531,300.377197265625,284.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219607487272697e-08,0.0011398405767977,-0.0571837276220321,0.0,0.0,0.0,-0.0158279873430728,60.0,22.400177001953125,0.0,-8.858594924276988e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.000106971070636,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001126460483646,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,8.320014603668824e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0001126458591897,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0005343368975445,285.3359375,294.1499938964844,300.3500061035156,295.01080322265625,299.2322082519531,300.377197265625,284.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219607487272697e-08,0.0011398405767977,-0.0571837276220321,0.0,0.0,0.0,-0.0158279873430728,60.0,22.400177001953125,0.0,-8.858594924276988e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001068629644578,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001125321941799,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,8.311605779454112e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.000112532012281,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0005337969632819,285.3235168457031,294.1499938964844,300.33056640625,295.0219421386719,299.2342529296875,300.3534851074219,284.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208471450160232e-08,0.0011386875994503,-0.0568319372832775,0.0,0.0,0.0,-0.0157611165195703,60.0,22.26749420166016,0.0,-8.840675747023854e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001068629644578,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001125321941799,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,8.311605779454112e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.000112532012281,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0005337969632819,285.3235168457031,294.1499938964844,300.33056640625,295.0219421386719,299.2342529296875,300.3534851074219,284.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208471450160232e-08,0.0011386875994503,-0.0568319372832775,0.0,0.0,0.0,-0.0157611165195703,60.0,22.26749420166016,0.0,-8.840675747023854e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001067803750629,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001124452246585,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,8.30518183647655e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001124450427596,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0005333845037966,285.31231689453125,294.1499938964844,300.31317138671875,295.0321960449219,299.2357788085937,300.3340759277344,284.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.198163961963928e-08,0.0011378059862181,-0.0565631128847599,0.0,0.0,0.0,-0.0157100185751914,60.0,22.156694412231445,0.0,-8.826995667732265e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001067741250153,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001124386399169,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,8.304695802507922e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.000112438458018,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0005333533044904,285.31134033203125,294.1499938964844,300.3116760253906,295.0331115722656,299.2358703613281,300.3324584960937,284.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377612827345,2.1973839636757475e-08,0.0011377392802387,-0.05654276907444,0.0,0.0,0.0,-0.0157061517238616,60.0,22.147497177124023,0.0,-8.825961117508997e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001067369084921,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0001123994443332,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,8.301799971377477e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001123992624343,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0005331673892214,285.3053283691406,294.1499938964844,300.3024597167969,295.0386962890625,299.2365417480469,300.3225402832031,284.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373644229024,2.1927375470909283e-08,0.0011373424204066,-0.0564215779304504,0.0,0.0,0.0,-0.0156831182539463,60.0,22.091447830200195,0.0,-8.819797869819015e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0001067050834535,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001123659312725,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,8.299325418192893e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001123657566495,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0005330084823071,285.29937744140625,294.1499938964844,300.2933654785156,295.0443115234375,299.23712158203125,300.3128967285156,284.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137024606578,2.1887640144768745e-08,0.0011370027204975,-0.0563179403543472,0.0,0.0,0.0,-0.0156634207814931,60.0,22.03800773620605,0.0,-8.814529195433354e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0001066560143954,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0001123142501455,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,8.295507723232731e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001123140755225,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0005327634280547,285.2877197265625,294.1499938964844,300.2755126953125,295.05548095703125,299.2379455566406,300.2943115234375,284.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.1826325635743163e-08,0.001136478385888,-0.0561580136418342,0.0,0.0,0.0,-0.0156330242753028,60.0,21.939342498779297,0.0,-8.80640200762173e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0001066560143954,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0001123142501455,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,8.295507723232731e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001123140755225,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0005327634280547,285.2877197265625,294.1499938964844,300.2755126953125,295.05548095703125,299.2379455566406,300.2943115234375,284.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.1826325635743163e-08,0.001136478385888,-0.0561580136418342,0.0,0.0,0.0,-0.0156330242753028,60.0,21.939342498779297,0.0,-8.80640200762173e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001066198165062,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001122761314036,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,8.292691927636042e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001122759567806,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0005325827514752,285.2762756347656,294.1499938964844,300.25811767578125,295.0665588378906,299.2384033203125,300.2763366699219,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.1781058734404724e-08,0.001136090955697,-0.0560399480164051,0.0,0.0,0.0,-0.0156105821952223,60.0,21.84886932373047,0.0,-8.800405026931912e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001066198165062,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001122761314036,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,8.292691927636042e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001122759567806,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0005325827514752,285.2762756347656,294.1499938964844,300.25811767578125,295.0665588378906,299.2384033203125,300.2763366699219,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.1781058734404724e-08,0.001136090955697,-0.0560399480164051,0.0,0.0,0.0,-0.0156105821952223,60.0,21.84886932373047,0.0,-8.800405026931912e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.000106598061393,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0001122532121371,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,8.290998812299222e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001122530447901,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.00053247413598,285.2651062011719,294.1499938964844,300.2411499023437,295.0775756835937,299.2384948730469,300.2589111328125,284.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358797783032,2.175378988056309e-08,0.0011358581250533,-0.0559688173234462,0.0,0.0,0.0,-0.0155970640480518,60.0,21.766578674316406,0.0,-8.796793338206046e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.000106598061393,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0001122532121371,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,8.290998812299222e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001122530447901,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.00053247413598,285.2651062011719,294.1499938964844,300.2411499023437,295.0775756835937,299.2384948730469,300.2589111328125,284.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358797783032,2.175378988056309e-08,0.0011358581250533,-0.0559688173234462,0.0,0.0,0.0,-0.0155970640480518,60.0,21.766578674316406,0.0,-8.796793338206046e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001065861069946,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001122406247304,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,8.290068944916129e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001122404501074,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0005324144731275,285.2541809082031,294.1499938964844,300.2245178222656,295.0884094238281,299.2382507324219,300.24188232421875,284.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738738809062852e-08,0.001135729253292,-0.055929560214281,0.0,0.0,0.0,-0.015589602291584,60.0,21.69110107421875,0.0,-8.794799555289502e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001065861069946,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001122406247304,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,8.290068944916129e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001122404501074,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0005324144731275,285.2541809082031,294.1499938964844,300.2245178222656,295.0884094238281,299.2382507324219,300.24188232421875,284.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738738809062852e-08,0.001135729253292,-0.055929560214281,0.0,0.0,0.0,-0.015589602291584,60.0,21.69110107421875,0.0,-8.794799555289502e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0001065833785105,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001122377507272,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,8.289856486953795e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0001122375833801,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0005324009107425,285.2488098144531,294.1499938964844,300.2163391113281,295.09375,299.238037109375,300.2334899902344,284.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357215698808,2.1735266031441824e-08,0.0011356998002156,-0.0559205040335655,0.0,0.0,0.0,-0.0155878821387887,60.0,21.65559768676757,0.0,-8.794339834139465e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001065827163984,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001122370522352,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,8.289804827654734e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001122368848882,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0005323976511135,285.2434997558594,294.1499938964844,300.208251953125,295.0990600585937,299.2377319335937,300.2252197265625,284.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357137700542,2.173436541852425e-08,0.0011356921168044,-0.0559181533753871,0.0,0.0,0.0,-0.0155874351039528,60.0,21.621551513671875,0.0,-8.794220462959856e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001065864635165,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.0001122409885283,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,8.290095865959302e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001122408284572,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0005324163939803,285.23309326171875,294.1499938964844,300.1922607421875,295.1094665527344,299.2368469238281,300.2088928222656,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357524199411,2.1738884470323683e-08,0.0011357306502759,-0.0559299401938915,0.0,0.0,0.0,-0.0155896758660674,60.0,21.55778312683105,0.0,-8.794819450486102e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001065864635165,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.0001122409885283,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,8.290095865959302e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001122408284572,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0005324163939803,285.23309326171875,294.1499938964844,300.1922607421875,295.1094665527344,299.2368469238281,300.2088928222656,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357524199411,2.1738884470323683e-08,0.0011357306502759,-0.0559299401938915,0.0,0.0,0.0,-0.0155896758660674,60.0,21.55778312683105,0.0,-8.794819450486102e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001065948672476,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001122498360928,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,8.290748519357294e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001122496687457,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0005324584199115,285.22296142578125,294.1499938964844,300.1764831542969,295.1195678710937,299.23565673828125,300.1928405761719,284.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.174920687991744e-08,0.0011358187766745,-0.0559568628668785,0.0,0.0,0.0,-0.0155947916209697,60.0,21.49866485595703,0.0,-8.79618582416697e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001065948672476,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001122498360928,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,8.290748519357294e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001122496687457,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0005324584199115,285.22296142578125,294.1499938964844,300.1764831542969,295.1195678710937,299.23565673828125,300.1928405761719,284.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.174920687991744e-08,0.0011358187766745,-0.0559568628668785,0.0,0.0,0.0,-0.0155947916209697,60.0,21.49866485595703,0.0,-8.79618582416697e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001066076292772,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001122632675105,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,8.291740959975868e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001122631074395,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0005325222737155,285.21307373046875,294.1499938964844,300.16094970703125,295.12939453125,299.23419189453125,300.17706298828125,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359753552824,2.17649667177966e-08,0.0011359535856172,-0.0559979751706123,0.0,0.0,0.0,-0.0156026054173707,60.0,21.44365692138672,0.0,-8.798273398724633e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
