time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001066076292772,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001122632675105,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,8.291740959975868e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001122631074395,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0005325222737155,285.21307373046875,294.1499938964844,300.16094970703125,295.12939453125,299.23419189453125,300.17706298828125,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359753552824,2.17649667177966e-08,0.0011359535856172,-0.0559979751706123,0.0,0.0,0.0,-0.0156026054173707,60.0,21.44365692138672,0.0,-8.798273398724633e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001066238473867,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.000112280344183,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,8.293001155834645e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.000112280184112,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0005326033569872,285.2034606933594,294.1499938964844,300.14556884765625,295.1388244628906,299.2324523925781,300.1614685058594,284.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785032444654465e-08,0.0011361250653862,-0.0560503080487251,0.0,0.0,0.0,-0.0156125519424676,60.0,21.392223358154297,0.0,-8.80093153909911e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001066238473867,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.000112280344183,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,8.293001155834645e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.000112280184112,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0005326033569872,285.2034606933594,294.1499938964844,300.14556884765625,295.1388244628906,299.2324523925781,300.1614685058594,284.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785032444654465e-08,0.0011361250653862,-0.0560503080487251,0.0,0.0,0.0,-0.0156125519424676,60.0,21.392223358154297,0.0,-8.80093153909911e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001066331460606,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.000112290130346,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,8.293724386021495e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.000112289970275,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0005326498067006,285.19873046875,294.1499938964844,300.137939453125,295.14337158203125,299.23150634765625,300.1537170410156,284.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654678968745e-08,0.0011362235527485,-0.0560803450644016,0.0,0.0,0.0,-0.01561826094985,60.0,21.367431640625,0.0,-8.802457074352787e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001066433251253,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0001123008478316,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,8.294516010209918e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0001123006950365,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0005327006801962,285.1940612792969,294.1499938964844,300.1303100585937,295.1478271484375,299.23046875,300.14599609375,284.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136353239417,2.1809162475960875e-08,0.0011363314697518,-0.0561132505536079,0.0,0.0,0.0,-0.0156245147809386,60.0,21.34360122680664,0.0,-8.804128270867295e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0001066716286004,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.000112330650154,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,8.296716987388209e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0001123304973589,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0005328421830199,285.1849670410156,294.1499938964844,300.1151428222656,295.1564025878906,299.2281799316406,300.13067626953125,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366537073627,2.184430059060105e-08,0.0011366318212822,-0.0562049001455307,0.0,0.0,0.0,-0.0156419333070516,60.0,21.29873275756836,0.0,-8.808784457414731e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0001066716286004,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.000112330650154,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,8.296716987388209e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0001123304973589,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0005328421830199,285.1849670410156,294.1499938964844,300.1151428222656,295.1564025878906,299.2281799316406,300.13067626953125,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366537073627,2.184430059060105e-08,0.0011366318212822,-0.0562049001455307,0.0,0.0,0.0,-0.0156419333070516,60.0,21.29873275756836,0.0,-8.808784457414731e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0001067034318111,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001123641341109,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,8.29919008538127e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001123639813158,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0005330010899342,285.17608642578125,294.1499938964844,300.1000061035156,295.1644592285156,299.2256774902344,300.1154479980469,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369903804734,2.1883787226784093e-08,0.0011369684943929,-0.0563078932464122,0.0,0.0,0.0,-0.0156615041196346,60.0,21.255935668945312,0.0,-8.814019025749077e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0001067034318111,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001123641341109,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,8.29919008538127e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001123639813158,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0005330010899342,285.17608642578125,294.1499938964844,300.1000061035156,295.1644592285156,299.2256774902344,300.1154479980469,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369903804734,2.1883787226784093e-08,0.0011369684943929,-0.0563078932464122,0.0,0.0,0.0,-0.0156615041196346,60.0,21.255935668945312,0.0,-8.814019025749077e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001067870180122,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0001124521586461,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,8.305691153509542e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.000112452005851,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0005334187299013,285.1675109863281,294.1499938964844,300.0848693847656,295.1719665527344,299.2228698730469,300.1002197265625,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378807248547,2.198782311779724e-08,0.0011378588387742,-0.0565792359411716,0.0,0.0,0.0,-0.0157130826264619,60.0,21.220558166503903,0.0,-8.827816344592065e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001067870180122,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0001124521586461,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,8.305691153509542e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.000112452005851,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0005334187299013,285.1675109863281,294.1499938964844,300.0848693847656,295.1719665527344,299.2228698730469,300.1002197265625,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378807248547,2.198782311779724e-08,0.0011378588387742,-0.0565792359411716,0.0,0.0,0.0,-0.0157130826264619,60.0,21.220558166503903,0.0,-8.827816344592065e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0001068900965037,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001125607013818,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,8.31370780360885e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001125605558627,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0005339336348697,285.1591796875,294.1499938964844,300.0697021484375,295.17889404296875,299.2198486328125,300.0849609375,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389781720936,2.2116141806805e-08,0.0011389560531824,-0.0569138973951339,0.0,0.0,0.0,-0.0157766956835985,60.0,21.190797805786133,0.0,-8.844848764510972e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0001068900965037,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001125607013818,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,8.31370780360885e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001125605558627,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0005339336348697,285.1591796875,294.1499938964844,300.0697021484375,295.17889404296875,299.2198486328125,300.0849609375,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389781720936,2.2116141806805e-08,0.0011389560531824,-0.0569138973951339,0.0,0.0,0.0,-0.0157766956835985,60.0,21.190797805786133,0.0,-8.844848764510972e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001069390491466,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001126122442656,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,8.31751458463259e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001126120987464,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0005341782234609,285.1551208496094,294.1499938964844,300.06207275390625,295.18212890625,299.2182312011719,300.07733154296875,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394985485821,2.2177076175466937e-08,0.001139476429671,-0.057072814553976,0.0,0.0,0.0,-0.0158069003373384,60.0,21.17704200744629,0.0,-8.85294326735675e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001069823483703,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001126578426919,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,8.320882625412196e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001126576971728,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0005343945231288,285.151123046875,294.1499938964844,300.054443359375,295.1851806640625,299.216552734375,300.0696716308594,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399594368413,2.2230970841974343e-08,0.0011399372015148,-0.0572133623063564,0.0,0.0,0.0,-0.015833618119359,60.0,21.16318321228028,0.0,-8.860104827590477e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001070480939233,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001127270661527,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,8.325995440827683e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001127269206335,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0005347229889594,285.143310546875,294.1499938964844,300.0390625,295.1908264160156,299.2130432128906,300.0543212890625,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406595585867,2.2312763192644525e-08,0.0011406372068449,-0.0574266575276851,0.0,0.0,0.0,-0.0158741679042577,60.0,21.13375663757324,0.0,-8.870979684161284e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001070480939233,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001127270661527,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,8.325995440827683e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001127269206335,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0005347229889594,285.143310546875,294.1499938964844,300.0390625,295.1908264160156,299.2130432128906,300.0543212890625,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406595585867,2.2312763192644525e-08,0.0011406372068449,-0.0574266575276851,0.0,0.0,0.0,-0.0158741679042577,60.0,21.13375663757324,0.0,-8.870979684161284e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001070777143468,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.000112758258183,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,8.328299009008333e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0001127581199398,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0005348710110411,285.1357421875,294.1499938964844,300.02349853515625,295.1957092285156,299.2092590332031,300.0388488769531,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409741127863,2.2349549766431664e-08,0.0011409517610445,-0.0575225912034511,0.0,0.0,0.0,-0.0158924050629138,60.0,21.100271224975582,0.0,-8.875873191982465e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001070777143468,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.000112758258183,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,8.328299009008333e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0001127581199398,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0005348710110411,285.1357421875,294.1499938964844,300.02349853515625,295.1957092285156,299.2092590332031,300.0388488769531,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409741127863,2.2349549766431664e-08,0.0011409517610445,-0.0575225912034511,0.0,0.0,0.0,-0.0158924050629138,60.0,21.100271224975582,0.0,-8.875873191982465e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001070710422936,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0001127512296079,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,8.32777950563468e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001127510840888,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0005348377744667,285.1284484863281,294.1499938964844,300.0077514648437,295.1998596191406,299.20526123046875,300.02325439453125,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409020517021,2.2341106742373995e-08,0.0011408796999603,-0.0575005710124969,0.0,0.0,0.0,-0.0158882196992635,60.0,21.061580657958984,0.0,-8.874749823917227e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001070710422936,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0001127512296079,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,8.32777950563468e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001127510840888,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0005348377744667,285.1284484863281,294.1499938964844,300.0077514648437,295.1998596191406,299.20526123046875,300.02325439453125,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409020517021,2.2341106742373995e-08,0.0011408796999603,-0.0575005710124969,0.0,0.0,0.0,-0.0158882196992635,60.0,21.061580657958984,0.0,-8.874749823917227e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001070323050953,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0001127104260376,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,8.324765803990886e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0001127102950704,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0005346442922018,285.1214294433594,294.1499938964844,299.99176025390625,295.20318603515625,299.20098876953125,300.0074462890625,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488195233,2.2292704571214017e-08,0.0011404658434912,-0.0573743544518947,0.0,0.0,0.0,-0.0158642269670963,60.0,21.01744079589844,0.0,-8.868312306731242e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001070323050953,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0001127104260376,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,8.324765803990886e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0001127102950704,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0005346442922018,285.1214294433594,294.1499938964844,299.99176025390625,295.20318603515625,299.20098876953125,300.0074462890625,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488195233,2.2292704571214017e-08,0.0011404658434912,-0.0573743544518947,0.0,0.0,0.0,-0.0158642269670963,60.0,21.01744079589844,0.0,-8.868312306731242e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001070018697646,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0001126783827203,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,8.32239820738323e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0001126782444771,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0005344923119992,285.1180419921875,294.1499938964844,299.983642578125,295.2045288085937,299.1987609863281,299.9994812011719,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401631636545,2.2254718956560282e-08,0.001140140928328,-0.0572752952575683,0.0,0.0,0.0,-0.0158453937619924,60.0,20.993209838867188,0.0,-8.86326176896546e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.000106967636384,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0001126423303503,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,8.3197359344922e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0001126421993831,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.000534321356099,285.1147155761719,294.1499938964844,299.9754638671875,295.2056579589844,299.19647216796875,299.9914245605469,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397975031286,2.2212001127286385e-08,0.0011397752678021,-0.0571638904511928,0.0,0.0,0.0,-0.0158242136240005,60.0,20.9680290222168,0.0,-8.857583821964e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.000106890736788,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0001125613489421,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,8.31375436973758e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001125612179748,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0005339373019523,285.10821533203125,294.1499938964844,299.9588623046875,295.20721435546875,299.1917724609375,299.9751892089844,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.211605121260618e-08,0.0011389557039365,-0.0569136589765548,0.0,0.0,0.0,-0.01577665284276,60.0,20.915525436401367,0.0,-8.844836685284464e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.000106890736788,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0001125613489421,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,8.31375436973758e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001125612179748,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0005339373019523,285.10821533203125,294.1499938964844,299.9588623046875,295.20721435546875,299.1917724609375,299.9751892089844,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.211605121260618e-08,0.0011389557039365,-0.0569136589765548,0.0,0.0,0.0,-0.01577665284276,60.0,20.915525436401367,0.0,-8.844836685284464e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001068034471245,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0001124694172176,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,8.306964446092024e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001124692862504,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0005335012683644,285.1019897460937,294.1499938964844,299.94189453125,295.2078552246094,299.186767578125,299.9585876464844,285.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007146327496243e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,-0.0157226640731096,60.0,20.85970115661621,0.0,-8.830379982782689e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001068034471245,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0001124694172176,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,8.306964446092024e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001124692862504,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0005335012683644,285.1019897460937,294.1499938964844,299.94189453125,295.2078552246094,299.186767578125,299.9585876464844,285.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007146327496243e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,-0.0157226640731096,60.0,20.85970115661621,0.0,-8.830379982782689e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0001067128614522,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001123740294133,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,8.299918408738449e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.000112373898446,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0005330488784238,285.0960388183594,294.1499938964844,299.92449951171875,295.20751953125,299.1815490722656,299.941650390625,285.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894152268941983e-08,0.0011370584834367,-0.0563349276781082,0.0,0.0,0.0,-0.0156666487455368,60.0,20.80168914794922,0.0,-8.8153925048573e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0001067128614522,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001123740294133,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,8.299918408738449e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.000112373898446,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0005330488784238,285.0960388183594,294.1499938964844,299.92449951171875,295.20751953125,299.1815490722656,299.941650390625,285.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894152268941983e-08,0.0011370584834367,-0.0563349276781082,0.0,0.0,0.0,-0.0156666487455368,60.0,20.80168914794922,0.0,-8.8153925048573e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0001066215554601,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001122778776334,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,8.292816346511245e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001122777466662,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0005325928214006,285.09033203125,294.1499938964844,299.9066467285156,295.20611572265625,299.17608642578125,299.92431640625,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178025582111332e-08,0.0011360846692696,-0.056037850677967,0.0,0.0,0.0,-0.0156101863831281,60.0,20.741958618164062,0.0,-8.800298445521548e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0001066215554601,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001122778776334,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,8.292816346511245e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001122777466662,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0005325928214006,285.09033203125,294.1499938964844,299.9066467285156,295.20611572265625,299.17608642578125,299.92431640625,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178025582111332e-08,0.0011360846692696,-0.056037850677967,0.0,0.0,0.0,-0.0156101863831281,60.0,20.741958618164062,0.0,-8.800298445521548e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0001065759788616,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001122298708651,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,8.289270772365853e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001122297471738,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0005323651712387,285.0876159667969,294.1499938964844,299.8975524902344,295.2050476074219,299.1732177734375,299.9154052734375,285.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356202885508,2.1723394638684126e-08,0.0011355985188856,-0.0558895356953144,0.0,0.0,0.0,-0.0155819980427622,60.0,20.71133041381836,0.0,-8.792768113607965e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001065305041265,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.000112181987788,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,8.285733929369599e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001121818640967,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0005321380449458,285.0849609375,294.1499938964844,299.8883056640625,295.20367431640625,299.1702880859375,299.90643310546875,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351353023201,2.1666673788445223e-08,0.0011351136490702,-0.0557415783405303,0.0,0.0,0.0,-0.0155538786202669,60.0,20.68042182922364,0.0,-8.78525909797645e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001064398165908,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001120864835684,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,8.278680616058409e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0001120863598771,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0005316851311363,285.0798034667969,294.1499938964844,299.86944580078125,295.2001037597656,299.164306640625,299.88818359375,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168007411,2.1553553608555376e-08,0.0011341464705765,-0.0554465018212795,0.0,0.0,0.0,-0.0154978018254041,60.0,20.6179313659668,0.0,-8.770292936333136e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001064398165908,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001120864835684,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,8.278680616058409e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0001120863598771,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0005316851311363,285.0798034667969,294.1499938964844,299.86944580078125,295.2001037597656,299.164306640625,299.88818359375,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168007411,2.1553553608555376e-08,0.0011341464705765,-0.0554465018212795,0.0,0.0,0.0,-0.0154978018254041,60.0,20.6179313659668,0.0,-8.770292936333136e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001063494783011,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001119913504226,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,8.271653496194631e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001119912267313,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0005312339053489,285.07489013671875,294.1499938964844,299.8500061035156,295.1953430175781,299.1580505371094,299.869384765625,285.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332044377923,2.1440866859734345e-08,0.001133183017373,-0.0551525391638278,0.0,0.0,0.0,-0.015441938303411,60.0,20.55348014831543,0.0,-8.755397828963397e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001063494783011,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001119913504226,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,8.271653496194631e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001119912267313,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0005312339053489,285.07489013671875,294.1499938964844,299.8500061035156,295.1953430175781,299.1580505371094,299.869384765625,285.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332044377923,2.1440866859734345e-08,0.001133183017373,-0.0551525391638278,0.0,0.0,0.0,-0.015441938303411,60.0,20.55348014831543,0.0,-8.755397828963397e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
