time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001062640731106,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001119014123105,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,8.265010546892881e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001119012958952,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0005308073596097,285.0702514648437,294.1499938964844,299.8302001953125,295.189697265625,299.1515197753906,299.8501281738281,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132293487899,2.133433518736183e-08,0.0011322721838951,-0.0548746213316917,0.0,0.0,0.0,-0.0153891267254948,60.0,20.488136291503903,0.0,-8.74132695116714e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001062640731106,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001119014123105,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,8.265010546892881e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001119012958952,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0005308073596097,285.0702514648437,294.1499938964844,299.8302001953125,295.189697265625,299.1515197753906,299.8501281738281,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132293487899,2.133433518736183e-08,0.0011322721838951,-0.0548746213316917,0.0,0.0,0.0,-0.0153891267254948,60.0,20.488136291503903,0.0,-8.74132695116714e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001061858274624,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001118190120905,299.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,8.258924208348617e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001118188883992,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0005304165533743,285.0658569335937,294.1499938964844,299.81024169921875,295.1834411621094,299.1446838378906,299.8305969238281,285.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314587900415,2.1236719049966272e-08,0.0011314376024529,-0.0546199455857276,0.0,0.0,0.0,-0.0153407342731952,60.0,20.42278480529785,0.0,-8.728444100825072e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001061858274624,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001118190120905,299.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,8.258924208348617e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001118188883992,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0005304165533743,285.0658569335937,294.1499938964844,299.81024169921875,295.1834411621094,299.1446838378906,299.8305969238281,285.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314587900415,2.1236719049966272e-08,0.0011314376024529,-0.0546199455857276,0.0,0.0,0.0,-0.0153407342731952,60.0,20.42278480529785,0.0,-8.728444100825072e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0001061480652424,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001117792489822,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,8.255987631855533e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001117791325668,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.000530227960553,285.0636901855469,294.1499938964844,299.8002319335937,295.1800842285156,299.1412353515625,299.82080078125,285.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310558766126,2.1189615395655892e-08,0.001131034689024,-0.0544970594346523,0.0,0.0,0.0,-0.0153173832222819,60.0,20.390026092529297,0.0,-8.722231115143587e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001061121074599,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001117413776228,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,8.253190026152879e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001117412612074,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0005300483899191,285.06158447265625,294.1499938964844,299.7901611328125,295.1766357421875,299.1377258300781,299.8109130859375,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306722881272,2.114474817460632e-08,0.0011306512169539,-0.0543799996376037,0.0,0.0,0.0,-0.0152951413765549,60.0,20.35716819763184,0.0,-8.716315136325647e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001060414288076,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001116669445764,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,8.247692312579602e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001116668281611,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0005296953604556,285.0575561523437,294.1499938964844,299.7699890136719,295.1693115234375,299.13055419921875,299.7910461425781,285.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299182660877,2.1056568044741653e-08,0.0011298971949145,-0.0541499219834804,0.0,0.0,0.0,-0.0152514269575476,60.0,20.291479110717773,0.0,-8.704693499339555e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001060414288076,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001116669445764,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,8.247692312579602e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001116668281611,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0005296953604556,285.0575561523437,294.1499938964844,299.7699890136719,295.1693115234375,299.13055419921875,299.7910461425781,285.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299182660877,2.1056568044741653e-08,0.0011298971949145,-0.0541499219834804,0.0,0.0,0.0,-0.0152514269575476,60.0,20.291479110717773,0.0,-8.704693499339555e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001059699352481,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.000111591652967,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,8.242131298175082e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001115915438276,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0005293382564559,285.0537414550781,294.1499938964844,299.7497253417969,295.1615295410156,299.1231384277344,299.7710266113281,285.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291556293144,2.0967375391478533e-08,0.0011291346745565,-0.0539172030985355,0.0,0.0,0.0,-0.0152072105556726,60.0,20.22562026977539,0.0,-8.692946806831969e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001059699352481,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.000111591652967,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,8.242131298175082e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001115915438276,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0005293382564559,285.0537414550781,294.1499938964844,299.7497253417969,295.1615295410156,299.1231384277344,299.7710266113281,285.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291556293144,2.0967375391478533e-08,0.0011291346745565,-0.0539172030985355,0.0,0.0,0.0,-0.0152072105556726,60.0,20.22562026977539,0.0,-8.692946806831969e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001058940906659,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001115117847803,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,8.236231951741502e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001115116756409,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0005289594992063,285.0501708984375,294.1499938964844,299.7293701171875,295.15338134765625,299.11541748046875,299.7508850097656,285.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283466592431,2.0872764849855243e-08,0.0011283258209004,-0.053670335561037,0.0,0.0,0.0,-0.015160309150815,60.0,20.1590633392334,0.0,-8.680494545387776e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001058940906659,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001115117847803,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,8.236231951741502e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001115116756409,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0005289594992063,285.0501708984375,294.1499938964844,299.7293701171875,295.15338134765625,299.11541748046875,299.7508850097656,285.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283466592431,2.0872764849855243e-08,0.0011283258209004,-0.053670335561037,0.0,0.0,0.0,-0.015160309150815,60.0,20.1590633392334,0.0,-8.680494545387776e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001058108100551,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001114240876631,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,8.229754894273356e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001114239785238,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0005285435472615,285.046875,294.1499938964844,299.7089538574219,295.14483642578125,299.10748291015625,299.73065185546875,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274585267528,2.076889060731446e-08,0.0011274376884102,-0.0533992834389209,0.0,0.0,0.0,-0.0151088144630193,60.0,20.09135055541992,0.0,-8.66683365075005e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001058108100551,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001114240876631,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,8.229754894273356e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001114239785238,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0005285435472615,285.046875,294.1499938964844,299.7089538574219,295.14483642578125,299.10748291015625,299.73065185546875,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274585267528,2.076889060731446e-08,0.0011274376884102,-0.0533992834389209,0.0,0.0,0.0,-0.0151088144630193,60.0,20.09135055541992,0.0,-8.66683365075005e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001057659683283,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001113768666982,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,8.226266800193116e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001113767575589,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0005283195641823,285.0453186035156,294.1499938964844,299.69873046875,295.14044189453125,299.1033935546875,299.7204895019531,285.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269802926108,2.0712963788582783e-08,0.0011269595706835,-0.0532533451914787,0.0,0.0,0.0,-0.0150810899212956,60.0,20.05699348449707,0.0,-8.659483086148614e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.000105718128907,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001113264806917,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,8.222545147873461e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0001113263788283,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0005280806217342,285.0438232421875,294.1499938964844,299.6885070800781,295.135986328125,299.0992431640625,299.7103576660156,285.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264700442552,2.0653297738704168e-08,0.0011264494387432,-0.0530976429581642,0.0,0.0,0.0,-0.0150515111163258,60.0,20.022178649902344,0.0,-8.651644378687706e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0001056137771229,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0001112165991798,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,8.214429544750601e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001112164900405,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0005275594303384,285.0409851074219,294.1499938964844,299.66796875,295.1268920898437,299.0907897949219,299.6900329589844,285.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253574630245,2.0523172494790746e-08,0.0011253369739279,-0.0527580603957176,0.0,0.0,0.0,-0.0149870030581951,60.0,19.951171875,0.0,-8.634561510234563e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0001056137771229,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0001112165991798,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,8.214429544750601e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001112164900405,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0005275594303384,285.0409851074219,294.1499938964844,299.66796875,295.1268920898437,299.0907897949219,299.6900329589844,285.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253574630245,2.0523172494790746e-08,0.0011253369739279,-0.0527580603957176,0.0,0.0,0.0,-0.0149870030581951,60.0,19.951171875,0.0,-8.634561510234563e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001054988897521,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001110956072807,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,8.205493213608861e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001110955054173,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0005269855610094,285.0384216308594,294.1499938964844,299.6474304199219,295.1175842285156,299.08209228515625,299.6696472167969,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241325410082,2.0379909315693112e-08,0.0011241121683269,-0.0523841716349124,0.0,0.0,0.0,-0.0149159831926226,60.0,19.878442764282227,0.0,-8.615773339215593e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001054988897521,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001110956072807,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,8.205493213608861e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001110955054173,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0005269855610094,285.0384216308594,294.1499938964844,299.6474304199219,295.1175842285156,299.08209228515625,299.6696472167969,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241325410082,2.0379909315693112e-08,0.0011241121683269,-0.0523841716349124,0.0,0.0,0.0,-0.0149159831926226,60.0,19.878442764282227,0.0,-8.615773339215593e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0001053744053933,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001109645163523,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,8.195810369215906e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001109644144889,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0005263637867756,285.0360107421875,294.1499938964844,299.6268615722656,295.1081237792969,299.0732116699219,299.6492919921875,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228052899241,2.0224696584136843e-08,0.0011227850336581,-0.0519790723919868,0.0,0.0,0.0,-0.0148390373215079,60.0,19.80409812927246,0.0,-8.595440448289082e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0001053744053933,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001109645163523,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,8.195810369215906e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001109644144889,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0005263637867756,285.0360107421875,294.1499938964844,299.6268615722656,295.1081237792969,299.0732116699219,299.6492919921875,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228052899241,2.0224696584136843e-08,0.0011227850336581,-0.0519790723919868,0.0,0.0,0.0,-0.0148390373215079,60.0,19.80409812927246,0.0,-8.595440448289082e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001052442894433,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001108274955186,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,8.185690239770338e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001108273936551,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0005257138982415,285.0338134765625,294.1499938964844,299.6062927246094,295.0985412597656,299.0641174316406,299.62890625,285.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246546670809e-08,0.0011213980615139,-0.0515556298196315,0.0,0.0,0.0,-0.0147586138918995,60.0,19.728519439697266,0.0,-8.574214405143722e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001052442894433,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001108274955186,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,8.185690239770338e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001108273936551,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0005257138982415,285.0338134765625,294.1499938964844,299.6062927246094,295.0985412597656,299.0641174316406,299.62890625,285.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246546670809e-08,0.0011213980615139,-0.0515556298196315,0.0,0.0,0.0,-0.0147586138918995,60.0,19.728519439697266,0.0,-8.574214405143722e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001051788349286,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001107585703721,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,8.180599252227694e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001107584685087,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0005253869458101,285.0328063964844,294.1499938964844,299.5960388183594,295.0937194824219,299.0594787597656,299.61871337890625,285.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207201750949,1.9980856080792364e-08,0.0011207002680748,-0.0513426102697849,0.0,0.0,0.0,-0.0147181572392582,60.0,19.69051551818848,0.0,-8.563547027051754e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001051142899086,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.000110690598376,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,8.175578113878146e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001106904965126,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0005250645335763,285.0318603515625,294.1499938964844,299.58575439453125,295.0888671875,299.0548095703125,299.6085510253906,285.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200320441275,1.990038001054017e-08,0.0011200121371075,-0.0511325374245643,0.0,0.0,0.0,-0.0146782612428069,60.0,19.652572631835938,0.0,-8.553033836733449e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001049923012033,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001105621340684,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,8.16609026514925e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.000110562039481,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0005244552739895,285.0301513671875,294.1499938964844,299.5652160644531,295.0791931152344,299.0452575683594,299.5881652832031,285.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187314521521,1.9748283008880207e-08,0.0011187116615474,-0.0507354959845542,0.0,0.0,0.0,-0.014602861367166,60.0,19.577373504638672,0.0,-8.533181983239049e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001049923012033,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001105621340684,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,8.16609026514925e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.000110562039481,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0005244552739895,285.0301513671875,294.1499938964844,299.5652160644531,295.0791931152344,299.0452575683594,299.5881652832031,285.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187314521521,1.9748283008880207e-08,0.0011187116615474,-0.0507354959845542,0.0,0.0,0.0,-0.014602861367166,60.0,19.577373504638672,0.0,-8.533181983239049e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001048885460477,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001104528782889,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,8.158019772963598e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001104527764255,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0005239369929768,285.02862548828125,294.1499938964844,299.5447082519531,295.0695495605469,299.0355224609375,299.5678100585937,285.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176250409334,1.961890738755301e-08,0.0011176053667441,-0.0503977499902248,0.0,0.0,0.0,-0.0145387239754199,60.0,19.50448989868164,0.0,-8.516313698692103e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001048885460477,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001104528782889,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,8.158019772963598e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001104527764255,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0005239369929768,285.02862548828125,294.1499938964844,299.5447082519531,295.0695495605469,299.0355224609375,299.5678100585937,285.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176250409334,1.961890738755301e-08,0.0011176053667441,-0.0503977499902248,0.0,0.0,0.0,-0.0145387239754199,60.0,19.50448989868164,0.0,-8.516313698692103e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001048115373123,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001103717731893,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,8.152030204655603e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001103716786019,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0005235523567534,285.02734375,294.1499938964844,299.5242614746094,295.0599670410156,299.0255432128906,299.5474853515625,285.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116803730838,1.95228579968898e-08,0.0011167841730639,-0.0501469895243644,0.0,0.0,0.0,-0.0144911082461476,60.0,19.43542861938477,0.0,-8.503801041115366e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001048115373123,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001103717731893,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,8.152030204655603e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001103716786019,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0005235523567534,285.02734375,294.1499938964844,299.5242614746094,295.0599670410156,299.0255432128906,299.5474853515625,285.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116803730838,1.95228579968898e-08,0.0011167841730639,-0.0501469895243644,0.0,0.0,0.0,-0.0144911082461476,60.0,19.43542861938477,0.0,-8.503801041115366e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001047477053361,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001103045578929,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,8.147065091179684e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0001103044633055,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0005232336116023,285.0262145996094,294.1499938964844,299.5038757324219,295.050537109375,299.0154113769531,299.5271301269531,285.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.94432381306342e-08,0.0011161034926772,-0.0499391220510005,0.0,0.0,0.0,-0.0144516387954354,60.0,19.3693790435791,0.0,-8.493436354228835e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001047477053361,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001103045578929,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,8.147065091179684e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0001103044633055,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0005232336116023,285.0262145996094,294.1499938964844,299.5038757324219,295.050537109375,299.0154113769531,299.5271301269531,285.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.94432381306342e-08,0.0011161034926772,-0.0499391220510005,0.0,0.0,0.0,-0.0144516387954354,60.0,19.3693790435791,0.0,-8.493436354228835e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0001047165133059,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0001102717069443,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,8.144638559315354e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001102716123568,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.000523077789694,285.0257568359375,294.1499938964844,299.4936828613281,295.0458679199219,299.0102844238281,299.5169982910156,285.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.04983751475811,0.0,0.0,0.0,-0.0144323455169796,60.0,19.33733558654785,0.0,-8.488372316151074e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001046856195898,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001102391761378,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,8.14223603811115e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001102390815503,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0005229234811849,285.0253295898437,294.1499938964844,299.4835510253906,295.041259765625,299.0050964355469,299.5068664550781,285.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365790748793188e-08,0.0011154413223266,-0.0497369170188903,0.0,0.0,0.0,-0.0144132450222969,60.0,19.3056697845459,0.0,-8.48336014769302e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001046247416525,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001101750603993,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,8.13750084489584e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001101749730878,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0005226194043643,285.0246276855469,294.1499938964844,299.4632873535156,295.0321960449219,298.9945678710937,299.48663330078125,285.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289846164838312e-08,0.0011147919576615,-0.0495386235415935,0.0,0.0,0.0,-0.0143755953758955,60.0,19.243173599243164,0.0,-8.473485024751427e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001046247416525,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001101750603993,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,8.13750084489584e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001101749730878,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0005226194043643,285.0246276855469,294.1499938964844,299.4632873535156,295.0321960449219,298.9945678710937,299.48663330078125,285.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289846164838312e-08,0.0011147919576615,-0.0495386235415935,0.0,0.0,0.0,-0.0143755953758955,60.0,19.243173599243164,0.0,-8.473485024751427e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001045648168656,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001101119560189,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,8.132839138852432e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001101118687074,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0005223201005719,285.0241394042969,294.1499938964844,299.44317626953125,295.0234069824219,298.9838562011719,299.46649169921875,285.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385371193289,60.0,19.1816635131836,0.0,-8.46377119501085e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
