time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962800,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001045648168656,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001101119560189,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,8.132839138852432e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001101118687074,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0005223201005719,285.0241394042969,294.1499938964844,299.44317626953125,295.0234069824219,298.9838562011719,299.46649169921875,285.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385371193289,60.0,19.1816635131836,0.0,-8.46377119501085e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001045057215378,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001100497320294,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,8.128242916427553e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001100496374419,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0005220249877311,285.0238342285156,294.1499938964844,299.4231262207031,295.0149230957031,298.9729919433594,299.4464416503906,285.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141380036558082e-08,0.0011135225649923,-0.0491509735584259,0.0,0.0,0.0,-0.0143019957467913,60.0,19.12137222290039,0.0,-8.45419734218922e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001045057215378,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001100497320294,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,8.128242916427553e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001100496374419,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0005220249877311,285.0238342285156,294.1499938964844,299.4231262207031,295.0149230957031,298.9729919433594,299.4464416503906,285.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141380036558082e-08,0.0011135225649923,-0.0491509735584259,0.0,0.0,0.0,-0.0143019957467913,60.0,19.12137222290039,0.0,-8.45419734218922e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001044473538058,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0001099882574635,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,8.123702718876302e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.000109988170152,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0005217334837652,285.02374267578125,294.1499938964844,299.4032287597656,295.0068054199219,298.9619140625,299.426513671875,285.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.90685689460679e-08,0.0011128999758511,-0.0489608496427536,0.0,0.0,0.0,-0.0142659004777669,60.0,19.06232261657715,0.0,-8.444746413260874e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001044473538058,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0001099882574635,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,8.123702718876302e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.000109988170152,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0005217334837652,285.02374267578125,294.1499938964844,299.4032287597656,295.0068054199219,298.9619140625,299.426513671875,285.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.90685689460679e-08,0.0011128999758511,-0.0489608496427536,0.0,0.0,0.0,-0.0142659004777669,60.0,19.06232261657715,0.0,-8.444746413260874e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001044184100464,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001099577784771,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,8.121451537590474e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001099576911656,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0005215888959355,285.02374267578125,294.1499938964844,299.3933410644531,295.0028686523437,298.9563293457031,299.4165954589844,285.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126103345304,1.9032466269663928e-08,0.001112591358833,-0.0488665774464607,0.0,0.0,0.0,-0.014248002320528,60.0,19.03329849243164,0.0,-8.440061805004009e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.000104389648186,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001099274886655,299.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,8.119214908219874e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.00010992740863,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0005214452394284,285.0238342285156,294.1499938964844,299.3834533691406,294.99908447265625,298.95068359375,299.4066772460937,285.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996587414221722e-08,0.00111228460446,-0.0487728863954544,0.0,0.0,0.0,-0.014230215921998,60.0,19.004573822021484,0.0,-8.435407750084779e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0001043326847138,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0001098675056709,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,8.114783850032836e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001098674183594,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0005211607203818,285.02410888671875,294.1499938964844,299.3638610839844,294.9918212890625,298.9393005371094,299.3869934082031,285.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.9478816986084,0.0,-8.426194142430178e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0001043326847138,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0001098675056709,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,8.114783850032836e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001098674183594,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0005211607203818,285.02410888671875,294.1499938964844,299.3638610839844,294.9918212890625,298.9393005371094,299.3869934082031,285.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.9478816986084,0.0,-8.426194142430178e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001042765579768,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001098083957913,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,8.110418275464326e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001098083084798,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0005208803922869,285.0245666503906,294.1499938964844,299.3443908691406,294.98504638671875,298.92779541015625,299.3674621582031,285.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.8855514483107072e-08,0.0011110784253105,-0.0484044961631298,0.0,0.0,0.0,-0.0141602810472249,60.0,18.89276885986328,0.0,-8.417121222237257e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001042765579768,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001098083957913,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,8.110418275464326e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001098083084798,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0005208803922869,285.0245666503906,294.1499938964844,299.3443908691406,294.98504638671875,298.92779541015625,299.3674621582031,285.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.8855514483107072e-08,0.0011110784253105,-0.0484044961631298,0.0,0.0,0.0,-0.0141602810472249,60.0,18.89276885986328,0.0,-8.417121222237257e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001042214498738,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001097503627534,299.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,8.106131281238049e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0001097502754419,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0005206051864661,285.0252380371094,294.1499938964844,299.3251037597656,294.97882080078125,298.9161071777344,299.3480834960937,285.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105093872174,1.8786769473422282e-08,0.0011104906443506,-0.0482249706983566,0.0,0.0,0.0,-0.014126201160252,60.0,18.83927154541016,0.0,-8.40821670067271e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001042214498738,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001097503627534,299.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,8.106131281238049e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0001097502754419,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0005206051864661,285.0252380371094,294.1499938964844,299.3251037597656,294.97882080078125,298.9161071777344,299.3480834960937,285.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105093872174,1.8786769473422282e-08,0.0011104906443506,-0.0482249706983566,0.0,0.0,0.0,-0.014126201160252,60.0,18.83927154541016,0.0,-8.40821670067271e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0001041675641317,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.000109693610284,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,8.101939602056518e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001096935302484,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.000520336034242,285.0260925292969,294.1499938964844,299.3060302734375,294.97320556640625,298.9042663574219,299.328857421875,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.8719550354262537e-08,0.0011099159019067,-0.0480494312942028,0.0,0.0,0.0,-0.0140928784385323,60.0,18.7874813079834,0.0,-8.399515394330592e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0001041675641317,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.000109693610284,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,8.101939602056518e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001096935302484,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.000520336034242,285.0260925292969,294.1499938964844,299.3060302734375,294.97320556640625,298.9042663574219,299.328857421875,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.8719550354262537e-08,0.0011099159019067,-0.0480494312942028,0.0,0.0,0.0,-0.0140928784385323,60.0,18.7874813079834,0.0,-8.399515394330592e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001041411305777,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001096657797461,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,8.099884144030511e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001096656924346,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0005202040192671,285.0265808105469,294.1499938964844,299.2965393066406,294.9706115722656,298.8982849121094,299.3193359375,285.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096526868641,1.868657761860959e-08,0.0011096339439973,-0.0479633174836635,0.0,0.0,0.0,-0.0140765318647027,60.0,18.762285232543945,0.0,-8.395248585202354e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.000104115155409,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001096384294214,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,8.097863610601053e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001096383421099,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0005200742743909,285.0271301269531,294.1499938964844,299.2871398925781,294.9682006835937,298.89227294921875,299.3098449707031,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093756183981,1.8654180422572608e-08,0.0011093569919466,-0.0478787086904048,0.0,0.0,0.0,-0.0140604712069034,60.0,18.73756980895996,0.0,-8.391057093604105e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001040646020555,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001095851912396,299.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,8.093931683106348e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.000109585111204,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0005198218277655,285.0283508300781,294.1499938964844,299.2684631347656,294.9638977050781,298.88018798828125,299.291015625,285.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088363826274,1.859111797841706e-08,0.0011088177561759,-0.0477140136063098,0.0,0.0,0.0,-0.0140292085707187,60.0,18.68951797485352,0.0,-8.38290148408305e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001040646020555,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001095851912396,299.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,8.093931683106348e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.000109585111204,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0005198218277655,285.0283508300781,294.1499938964844,299.2684631347656,294.9638977050781,298.88018798828125,299.291015625,285.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088363826274,1.859111797841706e-08,0.0011088177561759,-0.0477140136063098,0.0,0.0,0.0,-0.0140292085707187,60.0,18.68951797485352,0.0,-8.38290148408305e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001040199131239,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0001095381303457,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,8.090455958154052e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001095380503102,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0005195986013859,285.02978515625,294.1499938964844,299.25,294.9603271484375,298.8679504394531,299.2723999023437,285.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083595454692,1.8535363466298804e-08,0.0011083410354331,-0.0475683994591236,0.0,0.0,0.0,-0.0140015697106719,60.0,18.64383316040039,0.0,-8.375694449114236e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001040199131239,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0001095381303457,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,8.090455958154052e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001095380503102,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0005195986013859,285.02978515625,294.1499938964844,299.25,294.9603271484375,298.8679504394531,299.2723999023437,285.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083595454692,1.8535363466298804e-08,0.0011083410354331,-0.0475683994591236,0.0,0.0,0.0,-0.0140015697106719,60.0,18.64383316040039,0.0,-8.375694449114236e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.000104002901935,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001095202096621,299.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,8.089131733868271e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001095201296266,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0005195136764086,285.0313720703125,294.1499938964844,299.2317810058594,294.9573059082031,298.8555908203125,299.25396728515625,285.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081772390753,1.8514093369503826e-08,0.0011081587290391,-0.0475128479301929,0.0,0.0,0.0,-0.0139910224825143,60.0,18.602672576904297,0.0,-8.372946069812316e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.000104002901935,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001095202096621,299.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,8.089131733868271e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001095201296266,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0005195136764086,285.0313720703125,294.1499938964844,299.2317810058594,294.9573059082031,298.8555908203125,299.25396728515625,285.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081772390753,1.8514093369503826e-08,0.0011081587290391,-0.0475128479301929,0.0,0.0,0.0,-0.0139910224825143,60.0,18.602672576904297,0.0,-8.372946069812316e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0001040457718772,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001095653497031,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,8.092466305242851e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001095652769436,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0005197278223931,285.0331726074219,294.1499938964844,299.2137756347656,294.9546813964844,298.8431091308594,299.2357177734375,285.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086333543062,1.856744802353205e-08,0.0011086147278547,-0.0476521961390972,0.0,0.0,0.0,-0.0140174720436334,60.0,18.569509506225582,0.0,-8.379841176520132e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0001040457718772,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001095653497031,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,8.092466305242851e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001095652769436,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0005197278223931,285.0331726074219,294.1499938964844,299.2137756347656,294.9546813964844,298.8431091308594,299.2357177734375,285.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086333543062,1.856744802353205e-08,0.0011086147278547,-0.0476521961390972,0.0,0.0,0.0,-0.0140174720436334,60.0,18.569509506225582,0.0,-8.379841176520132e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001040998176904,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001096222622436,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,8.096669625956565e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.000109622189484,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0005199978477321,285.0341796875,294.1499938964844,299.204833984375,294.9534912109375,298.8367919921875,299.2266845703125,285.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092096101492,1.8634763065961124e-08,0.0011091909836977,-0.0478280000388622,0.0,0.0,0.0,-0.0140508459880948,60.0,18.558290481567383,0.0,-8.388545325033192e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001041461073327,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001096710111596,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,8.100269769784063e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001096709311241,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0005202290485613,285.03515625,294.1499938964844,299.1959533691406,294.952392578125,298.8305053710937,299.21759033203125,285.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097039096057,1.869240939811334e-08,0.0011096852831542,-0.0479785464704036,0.0,0.0,0.0,-0.0140794301405549,60.0,18.54599571228028,0.0,-8.396002471044994e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0001043109296006,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001098445718525,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,8.113089279504493e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.000109844499093,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0005210523959249,285.037353515625,294.1499938964844,299.1783447265625,294.9504089355469,298.8177490234375,299.1996459960937,285.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114574735984,1.889772249796806e-08,0.0011114386143162,-0.0485147200524807,0.0,0.0,0.0,-0.0141812013462185,60.0,18.53361320495605,0.0,-8.422590269674401e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0001043109296006,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001098445718525,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,8.113089279504493e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.000109844499093,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0005210523959249,285.037353515625,294.1499938964844,299.1783447265625,294.9504089355469,298.8177490234375,299.1996459960937,285.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114574735984,1.889772249796806e-08,0.0011114386143162,-0.0485147200524807,0.0,0.0,0.0,-0.0141812013462185,60.0,18.53361320495605,0.0,-8.422590269674401e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001045046301442,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001100485533243,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,8.128154877340421e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001100484805647,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0005220200400799,285.03973388671875,294.1499938964844,299.1609191894531,294.9487609863281,298.80487060546875,299.18182373046875,285.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135210515931,1.9139031692816392e-08,0.0011135019594803,-0.0491448417305946,0.0,0.0,0.0,-0.0143008287996053,60.0,18.527023315429688,0.0,-8.453892519355578e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001045046301442,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001100485533243,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,8.128154877340421e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001100484805647,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0005220200400799,285.03973388671875,294.1499938964844,299.1609191894531,294.9487609863281,298.80487060546875,299.18182373046875,285.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135210515931,1.9139031692816392e-08,0.0011135019594803,-0.0491448417305946,0.0,0.0,0.0,-0.0143008287996053,60.0,18.527023315429688,0.0,-8.453892519355578e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001047380210366,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001102943133446,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,8.146306936396286e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.000110294240585,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0005231858813203,285.0422668457031,294.1499938964844,299.1436462402344,294.9473571777344,298.7918701171875,299.1640625,285.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160067515447,1.942978755664626e-08,0.001115987310186,-0.0499040037393569,0.0,0.0,0.0,-0.0144449640065431,60.0,18.52717399597168,0.0,-8.491686287470659e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001047380210366,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001102943133446,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,8.146306936396286e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.000110294240585,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0005231858813203,285.0422668457031,294.1499938964844,299.1436462402344,294.9473571777344,298.7918701171875,299.1640625,285.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160067515447,1.942978755664626e-08,0.001115987310186,-0.0499040037393569,0.0,0.0,0.0,-0.0144449640065431,60.0,18.52717399597168,0.0,-8.491686287470659e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001050001446856,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0001105703486246,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,8.166694169631228e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.000110570275865,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0005244952626526,285.0448913574219,294.1499938964844,299.1265563964844,294.9462585449219,298.7788391113281,299.1464233398437,285.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187985073775,1.9756354774358442e-08,0.0011187788331881,-0.0507565662264823,0.0,0.0,0.0,-0.0146068520843982,60.0,18.53242874145508,0.0,-8.534235007573444e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001050001446856,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0001105703486246,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,8.166694169631228e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.000110570275865,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0005244952626526,285.0448913574219,294.1499938964844,299.1265563964844,294.9462585449219,298.7788391113281,299.1464233398437,285.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187985073775,1.9756354774358442e-08,0.0011187788331881,-0.0507565662264823,0.0,0.0,0.0,-0.0146068520843982,60.0,18.53242874145508,0.0,-8.534235007573444e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001051534709404,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.000110731802124,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,8.178619464160874e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001107317293644,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0005252611590549,285.0462951660156,294.1499938964844,299.1180419921875,294.94580078125,298.7722473144531,299.1376953125,285.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204321635887,1.9947380636153863e-08,0.0011204122565686,-0.0512552298605442,0.0,0.0,0.0,-0.0147015526890754,60.0,18.53875541687012,0.0,-8.559172925970415e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001053038431564,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001108901487896,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,8.190314838429913e-05,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.000110890083306,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.000526012328919,285.0477600097656,294.1499938964844,299.1095886230469,294.9454040527344,298.765625,299.12896728515625,285.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220359010621,2.0134727662934893e-08,0.0011220157612115,-0.051744244992733,0.0,0.0,0.0,-0.0147944362834095,60.0,18.545875549316406,0.0,-8.583666044614804e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000105620623799,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0001112237368943,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,8.214953413698822e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001112236641347,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0005275947041809,285.0508117675781,294.1499938964844,299.0927734375,294.9447631835937,298.7523193359375,299.11163330078125,285.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125409384258,2.0529400401869683e-08,0.0011253887787461,-0.0527743138372898,0.0,0.0,0.0,-0.0149900838732719,60.0,18.56390190124512,0.0,-8.635378634380687e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000105620623799,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0001112237368943,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,8.214953413698822e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001112236641347,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0005275947041809,285.0508117675781,294.1499938964844,299.0927734375,294.9447631835937,298.7523193359375,299.11163330078125,285.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125409384258,2.0529400401869683e-08,0.0011253887787461,-0.0527743138372898,0.0,0.0,0.0,-0.0149900838732719,60.0,18.56390190124512,0.0,-8.635378634380687e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
