time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965140,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001059591231751,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0001115801933337,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,8.241280738729984e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001115801205742,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0005292856367304,285.05426025390625,294.1499938964844,299.0760498046875,294.9443664550781,298.7387084960937,299.09454345703125,285.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290161637589,2.0951146595393773e-08,0.001128995209001,-0.0538748577237129,0.0,0.0,0.0,-0.0151991620659828,60.0,18.58804702758789,0.0,-8.69081020482554e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001059591231751,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0001115801933337,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,8.241280738729984e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001115801205742,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0005292856367304,285.05426025390625,294.1499938964844,299.0760498046875,294.9443664550781,298.7387084960937,299.09454345703125,285.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290161637589,2.0951146595393773e-08,0.001128995209001,-0.0538748577237129,0.0,0.0,0.0,-0.0151991620659828,60.0,18.58804702758789,0.0,-8.69081020482554e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001062858282239,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001119242297136,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,8.266691293101758e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.000111924156954,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0005309176049195,285.0576171875,294.1499938964844,299.0594787597656,294.9441223144531,298.7252197265625,299.07733154296875,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324955848976,2.135819521242865e-08,0.0011324741644784,-0.054936870932579,0.0,0.0,0.0,-0.0154009452089667,60.0,18.610090255737305,0.0,-8.744478208200236e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001062858282239,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001119242297136,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,8.266691293101758e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.000111924156954,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0005309176049195,285.0576171875,294.1499938964844,299.0594787597656,294.9441223144531,298.7252197265625,299.07733154296875,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324955848976,2.135819521242865e-08,0.0011324741644784,-0.054936870932579,0.0,0.0,0.0,-0.0154009452089667,60.0,18.610090255737305,0.0,-8.744478208200236e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001066404438461,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001122976536862,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,8.294272265629843e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0001122975809266,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0005326889804564,285.0611267089844,294.1499938964844,299.04296875,294.9440612792969,298.71160888671875,299.06036376953125,285.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362776858732,2.1800026672735853e-08,0.001136255916208,-0.0560894198715686,0.0,0.0,0.0,-0.0156199987977743,60.0,18.635025024414062,0.0,-8.80291750604556e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001066404438461,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001122976536862,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,8.294272265629843e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0001122975809266,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0005326889804564,285.0611267089844,294.1499938964844,299.04296875,294.9440612792969,298.71160888671875,299.06036376953125,285.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362776858732,2.1800026672735853e-08,0.001136255916208,-0.0560894198715686,0.0,0.0,0.0,-0.0156199987977743,60.0,18.635025024414062,0.0,-8.80291750604556e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001068067067535,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001124727350543,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,8.307203825097531e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001124726695707,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.00053351954557,285.0629272460937,294.1499938964844,299.0347595214844,294.944091796875,298.70477294921875,299.0519104003906,285.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007180078276185e-08,0.0011380250798538,-0.0566297210752964,0.0,0.0,0.0,-0.0157226826995611,60.0,18.647884368896484,0.0,-8.830384246039102e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001069790087058,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001126541756093,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,8.320604683831334e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0001126541028497,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0005343802040442,285.0648498535156,294.1499938964844,299.0265808105469,294.94415283203125,298.6978759765625,299.04351806640625,285.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221851025960866e-08,0.0011398586211726,-0.057189580053091,0.0,0.0,0.0,-0.0158290937542915,60.0,18.661640167236328,0.0,-8.858893352226006e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.000107318854134,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001130120435846,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,8.34703678265214e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001130119781009,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0005360778304748,285.06890869140625,294.1499938964844,299.0102233886719,294.94439697265625,298.6839599609375,299.0268249511719,285.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645281205768697e-08,0.0011434792540967,-0.0582937225699424,0.0,0.0,0.0,-0.0160390064120292,60.0,18.68951416015625,0.0,-8.915259996911119e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.000107318854134,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001130120435846,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,8.34703678265214e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001130119781009,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0005360778304748,285.06890869140625,294.1499938964844,299.0102233886719,294.94439697265625,298.6839599609375,299.0268249511719,285.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645281205768697e-08,0.0011434792540967,-0.0582937225699424,0.0,0.0,0.0,-0.0160390064120292,60.0,18.68951416015625,0.0,-8.915259996911119e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001076603584806,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001133716650656,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,8.373598393518478e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.000113371599582,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0005377837806008,285.07293701171875,294.1499938964844,298.9939880371094,294.9447326660156,298.6700439453125,299.0101318359375,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471406323835,2.3070782617651275e-08,0.0011471175821498,-0.0594030506908893,0.0,0.0,0.0,-0.016249943524599,60.0,18.71745109558105,0.0,-8.972081388947117e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001076603584806,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001133716650656,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,8.373598393518478e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.000113371599582,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0005377837806008,285.07293701171875,294.1499938964844,298.9939880371094,294.9447326660156,298.6700439453125,299.0101318359375,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471406323835,2.3070782617651275e-08,0.0011471175821498,-0.0594030506908893,0.0,0.0,0.0,-0.016249943524599,60.0,18.71745109558105,0.0,-8.972081388947117e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.000107981126348,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0001137094513978,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,8.398546924581751e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001137093859142,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0005393861210905,285.077392578125,294.1499938964844,298.9777526855469,294.9451599121094,298.6559143066406,298.9936218261719,285.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505578877404,2.3470443366591092e-08,0.0011505344882607,-0.0604448206722736,0.0,0.0,0.0,-0.0164480712264776,60.0,18.74405288696289,0.0,-9.025617231372962e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.000107981126348,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0001137094513978,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,8.398546924581751e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001137093859142,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0005393861210905,285.077392578125,294.1499938964844,298.9777526855469,294.9451599121094,298.6559143066406,298.9936218261719,285.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505578877404,2.3470443366591092e-08,0.0011505344882607,-0.0604448206722736,0.0,0.0,0.0,-0.0164480712264776,60.0,18.74405288696289,0.0,-9.025617231372962e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001083118404494,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001140577078331,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,8.424268889939412e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001140576423495,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0005410381127148,285.081787109375,294.1499938964844,298.96160888671875,294.9456787109375,298.6418151855469,298.97705078125,285.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540856212377,2.388250308626993e-08,0.0011540617560967,-0.0615187026560306,0.0,0.0,0.0,-0.0166523661464452,60.0,18.771440505981445,0.0,-9.08097916862971e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001083118404494,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001140577078331,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,8.424268889939412e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001140576423495,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0005410381127148,285.081787109375,294.1499938964844,298.96160888671875,294.9456787109375,298.6418151855469,298.97705078125,285.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540856212377,2.388250308626993e-08,0.0011540617560967,-0.0615187026560306,0.0,0.0,0.0,-0.0166523661464452,60.0,18.771440505981445,0.0,-9.08097916862971e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001084726682165,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0001142270630225,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,8.436777716269717e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0001142269975389,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0005418414948508,285.083984375,294.1499938964844,298.9535217285156,294.9459533691406,298.634765625,298.9687805175781,285.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557937832549,2.40828814668248e-08,0.0011557696852833,-0.0620408430695533,0.0,0.0,0.0,-0.0167516730725765,60.0,18.784639358520508,0.0,-9.107962739562937e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001086232223315,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001143856061389,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,8.448487642453983e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001143855406553,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0005425935378298,285.0863037109375,294.1499938964844,298.9454650878906,294.9462585449219,298.6276550292969,298.9605712890625,285.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573976371437,2.4270464749065468e-08,0.0011573734227567,-0.0625296011567115,0.0,0.0,0.0,-0.0168446656316518,60.0,18.79680633544922,0.0,-9.133258771498733e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001089243669412,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001147027214756,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,8.471909677609801e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.000114702655992,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0005440978566184,285.09088134765625,294.1499938964844,298.9293518066406,294.94683837890625,298.61346435546875,298.9441223144531,285.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606090702116,2.4645677498824625e-08,0.0011605843901634,-0.0635070875287056,0.0,0.0,0.0,-0.0170306880027055,60.0,18.821144104003903,0.0,-9.183962390579836e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001089243669412,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001147027214756,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,8.471909677609801e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.000114702655992,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0005440978566184,285.09088134765625,294.1499938964844,298.9293518066406,294.94683837890625,298.61346435546875,298.9441223144531,285.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606090702116,2.4645677498824625e-08,0.0011605843901634,-0.0635070875287056,0.0,0.0,0.0,-0.0170306880027055,60.0,18.821144104003903,0.0,-9.183962390579836e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001091874219127,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001149797317339,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,8.492368942825124e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001149796662502,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0005454118945635,285.0956726074219,294.1499938964844,298.9132385253906,294.9474792480469,298.59918212890625,298.927734375,286.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634087422862,2.497342244112133e-08,0.001163383712992,-0.0643607750535011,0.0,0.0,0.0,-0.0171931497752666,60.0,18.84134101867676,0.0,-9.228367048308429e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001091874219127,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001149797317339,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,8.492368942825124e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001149796662502,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0005454118945635,285.0956726074219,294.1499938964844,298.9132385253906,294.9474792480469,298.59918212890625,298.927734375,286.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634087422862,2.497342244112133e-08,0.001163383712992,-0.0643607750535011,0.0,0.0,0.0,-0.0171931497752666,60.0,18.84134101867676,0.0,-9.228367048308429e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001094381514121,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001152437616838,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,8.511869964422658e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001152436962001,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0005466643488034,285.10064697265625,294.1499938964844,298.8971252441406,294.9480895996094,298.5848083496094,298.9114074707031,286.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660835007205,2.528581966032561e-08,0.0011660581221804,-0.0651743561029434,0.0,0.0,0.0,-0.0173480343073606,60.0,18.85882568359375,0.0,-9.27079071288972e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001094381514121,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001152437616838,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,8.511869964422658e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001152436962001,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0005466643488034,285.10064697265625,294.1499938964844,298.8971252441406,294.9480895996094,298.5848083496094,298.9114074707031,286.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660835007205,2.528581966032561e-08,0.0011660581221804,-0.0651743561029434,0.0,0.0,0.0,-0.0173480343073606,60.0,18.85882568359375,0.0,-9.27079071288972e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.000109665787022,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001154834681074,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,8.529575279681012e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001154834098997,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0005478014354594,285.1056823730469,294.1499938964844,298.8809814453125,294.9486999511719,298.5704345703125,298.89508056640625,286.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685072677209,2.5569431016947426e-08,0.0011684816563501,-0.0659128576517105,0.0,0.0,0.0,-0.0174886249005794,60.0,18.873926162719727,0.0,-9.309390236467152e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.000109665787022,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001154834681074,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,8.529575279681012e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001154834098997,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0005478014354594,285.1056823730469,294.1499938964844,298.8809814453125,294.9486999511719,298.5704345703125,298.89508056640625,286.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685072677209,2.5569431016947426e-08,0.0011684816563501,-0.0659128576517105,0.0,0.0,0.0,-0.0174886249005794,60.0,18.873926162719727,0.0,-9.309390236467152e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0001097535496228,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.000115575887321,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,8.536400855518878e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0001155758218374,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0005482398555614,285.1083374023437,294.1499938964844,298.8728942871094,294.948974609375,298.56317138671875,298.8869323730469,286.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694408021867,2.5678762227698826e-08,0.0011694150744006,-0.0661975219845771,0.0,0.0,0.0,-0.0175428166985511,60.0,18.8779411315918,0.0,-9.324291738721513e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001098529828595,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.000115680588351,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,8.544134470866993e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001156805301434,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0005487365415319,285.1109619140625,294.1499938964844,298.8648376464844,294.9492492675781,298.5559387207031,298.8787841796875,286.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704994831234,2.580264180096492e-08,0.0011704736389219,-0.0665200501680374,0.0,0.0,0.0,-0.0176042262464761,60.0,18.88339614868164,0.0,-9.341190576606097e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001100002700695,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0001158356899395,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,8.555589738534763e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001158356317318,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0005494722863659,285.11639404296875,294.1499938964844,298.8486328125,294.94976806640625,298.5413818359375,298.86248779296875,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172068528831,2.598613235704761e-08,0.0011720425682142,-0.0669977292418479,0.0,0.0,0.0,-0.0176951885223388,60.0,18.88695526123047,0.0,-9.366247866182677e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001100002700695,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0001158356899395,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,8.555589738534763e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001158356317318,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0005494722863659,285.11639404296875,294.1499938964844,298.8486328125,294.94976806640625,298.5413818359375,298.86248779296875,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172068528831,2.598613235704761e-08,0.0011720425682142,-0.0669977292418479,0.0,0.0,0.0,-0.0176951885223388,60.0,18.88695526123047,0.0,-9.366247866182677e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0001101010784623,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001159418461611,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,8.563430310459808e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001159417879534,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0005499758990481,285.1220092773437,294.1499938964844,298.8323974609375,294.9501953125,298.5267944335937,298.8461303710937,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173146883957,2.611170835109533e-08,0.0011731208069249,-0.0673246160149574,0.0,0.0,0.0,-0.0177574660629034,60.0,18.883331298828125,0.0,-9.383415999764112e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0001101010784623,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001159418461611,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,8.563430310459808e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001159417879534,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0005499758990481,285.1220092773437,294.1499938964844,298.8323974609375,294.9501953125,298.5267944335937,298.8461303710937,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173146883957,2.611170835109533e-08,0.0011731208069249,-0.0673246160149574,0.0,0.0,0.0,-0.0177574660629034,60.0,18.883331298828125,0.0,-9.383415999764112e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001101678863051,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001160122046712,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,8.568626799387857e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001160121464636,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0005503096617758,285.1278381347656,294.1499938964844,298.8160705566406,294.95050048828125,298.5121154785156,298.82977294921875,286.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738628381863,2.619491645816652e-08,0.0011738366447389,-0.0675411969423294,0.0,0.0,0.0,-0.0177987366914749,60.0,18.873214721679688,0.0,-9.394799604933725e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001101678863051,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001160122046712,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,8.568626799387857e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001160121464636,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0005503096617758,285.1278381347656,294.1499938964844,298.8160705566406,294.95050048828125,298.5121154785156,298.82977294921875,286.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738628381863,2.619491645816652e-08,0.0011738366447389,-0.0675411969423294,0.0,0.0,0.0,-0.0177987366914749,60.0,18.873214721679688,0.0,-9.394799604933725e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.000110203436634,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0001160496321972,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,8.571390935685486e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0001160495739895,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0005504872533492,285.1337585449219,294.1499938964844,298.7996826171875,294.9507141113281,298.4974365234375,298.8133544921875,286.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174243283458,2.6239158401608623e-08,0.0011742170900106,-0.0676563531160354,0.0,0.0,0.0,-0.017820680513978,60.0,18.8584213256836,0.0,-9.40085556067061e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.000110203436634,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0001160496321972,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,8.571390935685486e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0001160495739895,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0005504872533492,285.1337585449219,294.1499938964844,298.7996826171875,294.9507141113281,298.4974365234375,298.8133544921875,286.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174243283458,2.6239158401608623e-08,0.0011742170900106,-0.0676563531160354,0.0,0.0,0.0,-0.017820680513978,60.0,18.8584213256836,0.0,-9.40085556067061e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001102328897104,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0001160806496045,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,8.573682134738192e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0001160805913968,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.000550634402316,285.13671875,294.1499938964844,298.7914733886719,294.9507751464844,298.4900817871094,298.80517578125,286.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745583033189,2.6275840170342235e-08,0.0011745319934561,-0.0677518248558044,0.0,0.0,0.0,-0.0178388711065053,60.0,18.85251235961914,0.0,-9.405878387269696e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0001102301612263,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001160777756012,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,8.573469676775858e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001160777173936,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0005506207817234,285.1396484375,294.1499938964844,298.7832336425781,294.9508056640625,298.48272705078125,298.7969665527344,286.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745183728635,2.6272402919858e-08,0.0011744921794161,-0.0677428916096687,0.0,0.0,0.0,-0.0178371146321296,60.0,18.84522819519043,0.0,-9.40540871852136e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001101601956179,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001160040919785,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,8.56802798807621e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0001160040410468,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0005502713029272,285.14569091796875,294.1499938964844,298.76666259765625,294.95074462890625,298.468017578125,298.780517578125,286.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737716849893,2.6185157153690852e-08,0.0011737454915419,-0.067515805363655,0.0,0.0,0.0,-0.0177938602864742,60.0,18.818798065185547,0.0,-9.393465205675969e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
