time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967480,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001101601956179,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001160040919785,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,8.56802798807621e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0001160040410468,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0005502713029272,285.14569091796875,294.1499938964844,298.76666259765625,294.95074462890625,298.468017578125,298.780517578125,286.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737716849893,2.6185157153690852e-08,0.0011737454915419,-0.067515805363655,0.0,0.0,0.0,-0.0177938602864742,60.0,18.818798065185547,0.0,-9.393465205675969e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001100373701774,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001158747545559,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,8.558474655728787e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001158747036242,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0005496577941812,285.1517944335937,294.1499938964844,298.75,294.95050048828125,298.4532775878906,298.7640075683594,286.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724643409252,2.6032049404989266e-08,0.0011724382638931,-0.0671172589063644,0.0,0.0,0.0,-0.0177179686725139,60.0,18.784379959106445,0.0,-9.372523379624909e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001100373701774,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001158747545559,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,8.558474655728787e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001158747036242,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0005496577941812,285.1517944335937,294.1499938964844,298.75,294.95050048828125,298.4532775878906,298.7640075683594,286.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724643409252,2.6032049404989266e-08,0.0011724382638931,-0.0671172589063644,0.0,0.0,0.0,-0.0177179686725139,60.0,18.784379959106445,0.0,-9.372523379624909e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0001098228167393,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0001156488142441,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,8.541786519344896e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0001156487560365,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0005485860747285,285.15802001953125,294.1499938964844,298.733154296875,294.9501953125,298.43853759765625,298.7474060058594,286.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701752664521,2.576461888281756e-08,0.001170149538666,-0.066421054303646,0.0,0.0,0.0,-0.0175853818655014,60.0,18.737171173095703,0.0,-9.33600148300684e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0001098228167393,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0001156488142441,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,8.541786519344896e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0001156487560365,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0005485860747285,285.15802001953125,294.1499938964844,298.733154296875,294.9501953125,298.43853759765625,298.7474060058594,286.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701752664521,2.576461888281756e-08,0.001170149538666,-0.066421054303646,0.0,0.0,0.0,-0.0175853818655014,60.0,18.737171173095703,0.0,-9.33600148300684e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001094524704967,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.000115258822916,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,8.512981730746105e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001152587719843,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.000546736177057,285.1643371582031,294.1499938964844,298.716064453125,294.9499206542969,298.4237670898437,298.7306823730469,286.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662293691188,2.5303064532522512e-08,0.0011662041069939,-0.065219260752201,0.0,0.0,0.0,-0.0173565745353698,60.0,18.672155380249023,0.0,-9.273135503917729e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001094524704967,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.000115258822916,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,8.512981730746105e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001152587719843,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.000546736177057,285.1643371582031,294.1499938964844,298.716064453125,294.9499206542969,298.4237670898437,298.7306823730469,286.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662293691188,2.5303064532522512e-08,0.0011662041069939,-0.065219260752201,0.0,0.0,0.0,-0.0173565745353698,60.0,18.672155380249023,0.0,-9.273135503917729e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001092152451747,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001150090174633,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,8.494531357428059e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0001150089592556,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0005455511854961,285.1675109863281,294.1499938964844,298.7074279785156,294.9498291015625,298.4164123535156,298.7222900390625,286.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637015268206,2.5007423687384293e-08,0.0011636764975264,-0.0644493252038955,0.0,0.0,0.0,-0.0172100160270929,60.0,18.632902145385746,0.0,-9.23297918120625e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0001089062643586,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0001146836439147,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,8.470498869428411e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.000114683592983,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0005440077511593,285.1707458496094,294.1499938964844,298.6987609863281,294.94976806640625,298.4090270996094,298.7138671875,286.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604096507653,2.4622362815307497e-08,0.0011603849707171,-0.0634463503956794,0.0,0.0,0.0,-0.0170191302895545,60.0,18.58538246154785,0.0,-9.180807580833061e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0001080951551557,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001138294974225,299.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,8.407411951338872e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0001138294464908,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0005399561487138,285.1771850585937,294.1499938964844,298.68121337890625,294.9496459960937,298.39434814453125,298.697021484375,286.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517684906721,2.361155715391305e-08,0.0011517448583617,-0.0608126036822795,0.0,0.0,0.0,-0.0165180452167987,60.0,18.46689796447754,0.0,-9.044556747994649e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0001080951551557,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001138294974225,299.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,8.407411951338872e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0001138294464908,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0005399561487138,285.1771850585937,294.1499938964844,298.68121337890625,294.9496459960937,298.39434814453125,298.697021484375,286.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517684906721,2.361155715391305e-08,0.0011517448583617,-0.0608126036822795,0.0,0.0,0.0,-0.0165180452167987,60.0,18.46689796447754,0.0,-9.044556747994649e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001070384023478,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0001127166833612,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,8.32521982374601e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001127166324295,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0005346774705685,285.1837158203125,294.1499938964844,298.6634216308594,294.9495849609375,298.3797302246094,298.68017578125,286.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405083350837,2.2294670998235243e-08,0.0011404859833419,-0.0573794767260551,0.0,0.0,0.0,-0.0158652178943157,60.0,18.31208610534668,0.0,-8.868573786458e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001070384023478,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0001127166833612,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,8.32521982374601e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001127166324295,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0005346774705685,285.1837158203125,294.1499938964844,298.6634216308594,294.9495849609375,298.3797302246094,298.68017578125,286.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405083350837,2.2294670998235243e-08,0.0011404859833419,-0.0573794767260551,0.0,0.0,0.0,-0.0158652178943157,60.0,18.31208610534668,0.0,-8.868573786458e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001057327899616,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.0001113418038585,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,8.223672193707898e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001113417602027,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0005281557096168,285.19024658203125,294.1499938964844,298.6454162597656,294.9495849609375,298.3652038574219,298.6634216308594,286.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265978682786,2.0667703992671704e-08,0.0011265771463513,-0.0531352311372756,0.0,0.0,0.0,-0.0150586757808923,60.0,18.119659423828125,0.0,-8.653536553993035e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001057327899616,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.0001113418038585,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,8.223672193707898e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001113417602027,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0005281557096168,285.19024658203125,294.1499938964844,298.6454162597656,294.9495849609375,298.3652038574219,298.6634216308594,286.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265978682786,2.0667703992671704e-08,0.0011265771463513,-0.0531352311372756,0.0,0.0,0.0,-0.0150586757808923,60.0,18.119659423828125,0.0,-8.653536553993035e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0001042647490976,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0001097958884201,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,8.109490590868518e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001097958447644,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0005208225920796,285.1968078613281,294.1499938964844,298.6271667480469,294.9496765136719,298.3507995605469,298.64678955078125,286.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109558399766,1.8838377968677378e-08,0.0011109369806945,-0.048359740525484,0.0,0.0,0.0,-0.0141518115997314,60.0,17.898653030395508,0.0,-8.41490006564527e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0001042647490976,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0001097958884201,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,8.109490590868518e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001097958447644,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0005208225920796,285.1968078613281,294.1499938964844,298.6271667480469,294.9496765136719,298.3507995605469,298.64678955078125,286.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109558399766,1.8838377968677378e-08,0.0011109369806945,-0.048359740525484,0.0,0.0,0.0,-0.0141518115997314,60.0,17.898653030395508,0.0,-8.41490006564527e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0001034975502989,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0001089879879145,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,8.049819734878838e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001089879442588,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0005169902578927,285.2001037597656,294.1499938964844,298.61798095703125,294.9497375488281,298.3436584472656,298.6385803222656,286.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027803411707,1.7882383573919473e-08,0.0011027625296264,-0.0458627864718437,0.0,0.0,0.0,-0.0136778848245739,60.0,17.779495239257812,0.0,-8.291516451208737e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001027226026053,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001081719310604,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,7.989545702002943e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001081718874047,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.000513119273819,285.203369140625,294.1499938964844,298.60870361328125,294.9498291015625,298.3365478515625,298.6304016113281,286.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945232352241,1.6916745337880457e-08,0.0010945063550025,-0.0433397889137268,0.0,0.0,0.0,-0.0131991812959313,60.0,17.657115936279297,0.0,-8.167811671455638e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0001012027059914,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001065714022843,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,7.871331763453782e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001065713586285,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0005055271321907,285.2099304199219,294.1499938964844,298.59002685546875,294.9500427246094,298.3224182128906,298.6142272949219,286.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783284669741,1.5022886046267562e-08,0.0010783134493976,-0.0383892282843589,0.0,0.0,0.0,-0.0122603196650743,60.0,17.409832000732422,0.0,-7.927891232384354e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0001012027059914,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001065714022843,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,7.871331763453782e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001065713586285,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0005055271321907,285.2099304199219,294.1499938964844,298.59002685546875,294.9500427246094,298.3224182128906,298.6142272949219,286.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783284669741,1.5022886046267562e-08,0.0010783134493976,-0.0383892282843589,0.0,0.0,0.0,-0.0122603196650743,60.0,17.409832000732422,0.0,-7.927891232384354e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.974843851523474e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001050399951054,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.75822190917097e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0001050399514497,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004982628161087,285.21649169921875,294.1499938964844,298.5711364746094,294.9503173828125,298.3083801269531,298.59832763671875,286.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628324234858,1.3210838645250078e-08,0.0010628191521391,-0.0336499251425266,0.0,0.0,0.0,-0.0113620124757289,60.0,17.164297103881836,0.0,-7.701680004856827e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.974843851523474e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001050399951054,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.75822190917097e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0001050399514497,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004982628161087,285.21649169921875,294.1499938964844,298.5711364746094,294.9503173828125,298.3083801269531,298.59832763671875,286.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628324234858,1.3210838645250078e-08,0.0010628191521391,-0.0336499251425266,0.0,0.0,0.0,-0.0113620124757289,60.0,17.164297103881836,0.0,-7.701680004856827e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.845729800872503e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.000103680351458,299.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.65779914218001e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0001036803150782,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0004918132908642,285.2230529785156,294.1499938964844,298.552001953125,294.95068359375,298.29443359375,298.5827331542969,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490744607523,1.1602067750970946e-08,0.0010490628192201,-0.0294403973966836,0.0,0.0,0.0,-0.0105644762516021,60.0,16.934864044189453,0.0,-7.503584953383324e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.845729800872503e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.000103680351458,299.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.65779914218001e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0001036803150782,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0004918132908642,285.2230529785156,294.1499938964844,298.552001953125,294.95068359375,298.29443359375,298.5827331542969,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490744607523,1.1602067750970946e-08,0.0010490628192201,-0.0294403973966836,0.0,0.0,0.0,-0.0105644762516021,60.0,16.934864044189453,0.0,-7.503584953383324e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.729679732117802e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001024582888931,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.56753797759302e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001024582525133,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0004860163899138,285.2296142578125,294.1499938964844,298.5326538085937,294.9511108398437,298.28057861328125,298.56744384765625,286.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367083596065,1.0156099961022846e-08,0.0010366982314735,-0.0256555415689945,0.0,0.0,0.0,-0.0098476465791463,60.0,16.720436096191406,0.0,-7.327736994966473e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.729679732117802e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001024582888931,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.56753797759302e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001024582525133,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0004860163899138,285.2296142578125,294.1499938964844,298.5326538085937,294.9511108398437,298.28057861328125,298.56744384765625,286.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367083596065,1.0156099961022846e-08,0.0010366982314735,-0.0256555415689945,0.0,0.0,0.0,-0.0098476465791463,60.0,16.720436096191406,0.0,-7.327736994966473e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.678734932094812e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001019218179862,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.5279145676177e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001019217816065,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0004834716382902,285.2328796386719,294.1499938964844,298.5229187011719,294.95135498046875,298.2736511230469,298.55987548828125,286.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312802623957,9.5213428252805e-09,0.0010312707163393,-0.0239936951547861,0.0,0.0,0.0,-0.0095329713076353,60.0,16.62248992919922,0.0,-7.251199463098601e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.631905413698404e-05,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.000101428682683,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.491491123801097e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0001014286390272,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0004811324179172,285.2361755371094,294.1499938964844,298.5130920410156,294.9515991210937,298.2667541503906,298.5523681640625,286.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262901196256,8.937860229707441e-09,0.0010262811556458,-0.0224659200757741,0.0,0.0,0.0,-0.0092437136918306,60.0,16.53017807006836,0.0,-7.181199634942459e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.550894174026324e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0001005755839287,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.42848205845803e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0001005755475489,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.000477085734019,285.2427673339844,294.1499938964844,298.49334716796875,294.9521789550781,298.2529296875,298.5375061035156,286.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176566429436,7.928479206498196e-09,0.0010176487267017,-0.0198226235806942,0.0,0.0,0.0,-0.0087433131411671,60.0,16.362394332885742,0.0,-7.06090546032101e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.550894174026324e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0001005755839287,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.42848205845803e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0001005755475489,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.000477085734019,285.2427673339844,294.1499938964844,298.49334716796875,294.9521789550781,298.2529296875,298.5375061035156,286.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176566429436,7.928479206498196e-09,0.0010176487267017,-0.0198226235806942,0.0,0.0,0.0,-0.0087433131411671,60.0,16.362394332885742,0.0,-7.06090546032101e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.483953908784316e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.987067460315302e-05,299.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.376417488558218e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.987063822336496e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.000473741965834,285.2493896484375,294.1499938964844,298.4733581542969,294.9527893066406,298.2391052246094,298.5227966308594,286.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105238761752,7.094434817389583e-09,0.0010105167748406,-0.0176381710916757,0.0,0.0,0.0,-0.0083298413082957,60.0,16.21708869934082,0.0,-6.962272891541943e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.483953908784316e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.987067460315302e-05,299.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.376417488558218e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.987063822336496e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.000473741965834,285.2493896484375,294.1499938964844,298.4733581542969,294.9527893066406,298.2391052246094,298.5227966308594,286.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105238761752,7.094434817389583e-09,0.0010105167748406,-0.0176381710916757,0.0,0.0,0.0,-0.0083298413082957,60.0,16.21708869934082,0.0,-6.962272891541943e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.43676132010296e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.937371214618906e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,7.339711737586185e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.9373675766401e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0004713846137747,285.25604248046875,294.1499938964844,298.45318603515625,294.9535217285156,298.2252502441406,298.5080261230469,286.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005494268611,6.5064278409465715e-09,0.001005487749353,-0.0160979684442281,0.0,0.0,0.0,-0.0080383364111185,60.0,16.097972869873047,0.0,-6.893152715292672e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.43676132010296e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.937371214618906e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,7.339711737586185e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.9373675766401e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0004713846137747,285.25604248046875,294.1499938964844,298.45318603515625,294.9535217285156,298.2252502441406,298.5080261230469,286.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005494268611,6.5064278409465715e-09,0.001005487749353,-0.0160979684442281,0.0,0.0,0.0,-0.0080383364111185,60.0,16.097972869873047,0.0,-6.893152715292672e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.408241021446884e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.90733824437484e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.317529525607824e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.907333878800272e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004699599812738,285.26275634765625,294.1499938964844,298.43280029296875,294.95428466796875,298.2113037109375,298.4929504394531,286.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151065878867712e-09,0.001002448843792,-0.0151670901104807,0.0,0.0,0.0,-0.0078621665015816,60.0,16.004667282104492,0.0,-6.851546885400239e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.408241021446884e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.90733824437484e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.317529525607824e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.907333878800272e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004699599812738,285.26275634765625,294.1499938964844,298.43280029296875,294.95428466796875,298.2113037109375,298.4929504394531,286.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151065878867712e-09,0.001002448843792,-0.0151670901104807,0.0,0.0,0.0,-0.0078621665015816,60.0,16.004667282104492,0.0,-6.851546885400239e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.401381976203992e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.90011467365548e-05,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.312194065889344e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.900111035676672e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004696173709817,285.2661437988281,294.1499938964844,298.4225158691406,294.9547119140625,298.2043151855469,298.485107421875,286.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017241584137,6.065592916826291e-09,0.0010017181048169,-0.0149431861937046,0.0,0.0,0.0,-0.0078197941184043,60.0,15.96929931640625,0.0,-6.84155878616366e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.398413385497406e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.896988922264428e-05,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,7.309885404538363e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.89698528428562e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004694690869655,285.26953125,294.1499938964844,298.4122009277344,294.9551696777344,298.197265625,298.47705078125,286.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028597177021311e-09,0.0010014015715569,-0.0148462727665901,0.0,0.0,0.0,-0.0078014535829424,60.0,15.940184593200684,0.0,-6.837237265244768e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
