time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969820,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.40291429287754e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.901728481054306e-05,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,7.313385867746547e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.9017248430755e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004696939140558,285.2763977050781,294.1499938964844,298.39141845703125,294.9560852050781,298.1831359863281,298.46014404296875,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018855100497,6.084646564374907e-09,0.001001879456453,-0.0149931013584136,0.0,0.0,0.0,-0.0078292321413755,60.0,15.89867115020752,0.0,-6.843784916554796e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.40291429287754e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.901728481054306e-05,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,7.313385867746547e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.9017248430755e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004696939140558,285.2763977050781,294.1499938964844,298.39141845703125,294.9560852050781,298.1831359863281,298.46014404296875,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018855100497,6.084646564374907e-09,0.001001879456453,-0.0149931013584136,0.0,0.0,0.0,-0.0078292321413755,60.0,15.89867115020752,0.0,-6.843784916554796e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.416586544830352e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.916126145981252e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.324020407395437e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.916122508002444e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0004703769227489,285.2833251953125,294.1499938964844,298.37042236328125,294.95709228515625,298.1688537597656,298.4419860839844,286.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033417493104,6.25497165174238e-09,0.0010033354628831,-0.0154392793774604,0.0,0.0,0.0,-0.0079136677086353,60.0,15.876307487487791,0.0,-6.863699297809944e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.416586544830352e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.916126145981252e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.324020407395437e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.916122508002444e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0004703769227489,285.2833251953125,294.1499938964844,298.37042236328125,294.95709228515625,298.1688537597656,298.4419860839844,286.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033417493104,6.25497165174238e-09,0.0010033354628831,-0.0154392793774604,0.0,0.0,0.0,-0.0079136677086353,60.0,15.876307487487791,0.0,-6.863699297809944e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.433608647668734e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.934050467563792e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,7.337259012274444e-05,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,9.934046829584986e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0004712271911557,285.29034423828125,294.1499938964844,298.3492126464844,294.95819091796875,298.1543884277344,298.42254638671875,286.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051561985164,6.467022473088946e-09,0.0010051497956737,-0.0159947481006383,0.0,0.0,0.0,-0.0080187954008579,60.0,15.865747451782228,0.0,-6.88853276642476e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.433608647668734e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.934050467563792e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,7.337259012274444e-05,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,9.934046829584986e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0004712271911557,285.29034423828125,294.1499938964844,298.3492126464844,294.95819091796875,298.1543884277344,298.42254638671875,286.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051561985164,6.467022473088946e-09,0.0010051497956737,-0.0159947481006383,0.0,0.0,0.0,-0.0080187954008579,60.0,15.865747451782228,0.0,-6.88853276642476e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.447427873965351e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,9.94860311038792e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,7.348007784457877e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.948600200004876e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0004719175340142,285.29742431640625,294.1499938964844,298.3278503417969,294.9593505859375,298.13983154296875,298.4021911621094,286.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066286195069,6.6391794284470515e-09,0.0010066219838336,-0.0164457038044929,0.0,0.0,0.0,-0.0081041418015956,60.0,15.857812881469728,0.0,-6.908727812060533e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.447427873965351e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,9.94860311038792e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,7.348007784457877e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.948600200004876e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0004719175340142,285.29742431640625,294.1499938964844,298.3278503417969,294.9593505859375,298.13983154296875,298.4021911621094,286.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066286195069,6.6391794284470515e-09,0.0010066219838336,-0.0164457038044929,0.0,0.0,0.0,-0.0081041418015956,60.0,15.857812881469728,0.0,-6.908727812060533e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,9.452819358557464e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.954280540114269e-05,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,7.352200918830931e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.954276902135462e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0004721868317574,285.3009948730469,294.1499938964844,298.31707763671875,294.9599304199219,298.1324768066406,298.3917236328125,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072021977975,6.706334598760577e-09,0.0010071954457089,-0.0166216120123863,0.0,0.0,0.0,-0.0081374300643801,60.0,15.85321044921875,0.0,-6.916613415342e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.457256965106352e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.95895388768986e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,7.355651905527338e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,9.958950249711052e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.000472408515634,285.3045959472656,294.1499938964844,298.3062744140625,294.9605712890625,298.1250915527344,298.38116455078125,286.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076750768348,6.761614379513503e-09,0.0010076683247461,-0.0167664103209972,0.0,0.0,0.0,-0.0081648351624608,60.0,15.84783935546875,0.0,-6.923107775946846e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.464318281970918e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.966389188775791e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,7.361143798334524e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.966385550796986e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0004727612540591,285.3118591308594,294.1499938964844,298.28448486328125,294.9618835449219,298.1102294921875,298.3597106933594,286.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084279347211,6.849565803435098e-09,0.0010084210662171,-0.0169967859983444,0.0,0.0,0.0,-0.0082084396854043,60.0,15.835196495056152,0.0,-6.933446883294891e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.464318281970918e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.966389188775791e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,7.361143798334524e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.966385550796986e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0004727612540591,285.3118591308594,294.1499938964844,298.28448486328125,294.9618835449219,298.1102294921875,298.3597106933594,286.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084279347211,6.849565803435098e-09,0.0010084210662171,-0.0169967859983444,0.0,0.0,0.0,-0.0082084396854043,60.0,15.835196495056152,0.0,-6.933446883294891e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.470093937125056e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,9.972471161745489e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,7.365635974565521e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.972468251362444e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0004730497894342,285.3191833496094,294.1499938964844,298.2625427246094,294.9632873535156,298.09521484375,298.33795166015625,286.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009042840451,6.921506034984759e-09,0.0010090358555316,-0.0171852223575115,0.0,0.0,0.0,-0.0082441018894314,60.0,15.820995330810549,0.0,-6.941909447277794e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.470093937125056e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,9.972471161745489e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,7.365635974565521e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.972468251362444e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0004730497894342,285.3191833496094,294.1499938964844,298.2625427246094,294.9632873535156,298.09521484375,298.33795166015625,286.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009042840451,6.921506034984759e-09,0.0010090358555316,-0.0171852223575115,0.0,0.0,0.0,-0.0082441018894314,60.0,15.820995330810549,0.0,-6.941909447277794e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.475980914430691e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.978670277632772e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,7.370214734692127e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.978667367249729e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0004733438545372,285.3265686035156,294.1499938964844,298.2403869628906,294.9647521972656,298.080078125,298.3158874511719,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096696205437,6.9948278280662635e-09,0.0010096626356244,-0.0173772741109132,0.0,0.0,0.0,-0.0082804495468735,60.0,15.806646347045898,0.0,-6.950539699346336e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.475980914430691e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.978670277632772e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,7.370214734692127e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.978667367249729e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0004733438545372,285.3265686035156,294.1499938964844,298.2403869628906,294.9647521972656,298.080078125,298.3158874511719,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096696205437,6.9948278280662635e-09,0.0010096626356244,-0.0173772741109132,0.0,0.0,0.0,-0.0082804495468735,60.0,15.806646347045898,0.0,-6.950539699346336e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.483547182753682e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,9.986638178816064e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.376099529210478e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.986634540837258e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004737218259833,285.33404541015625,294.1499938964844,298.21807861328125,294.96630859375,298.0648193359375,298.29351806640625,286.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010475680232,7.089074660626693e-09,0.0010104685788974,-0.0176241341978311,0.0,0.0,0.0,-0.0083271721377968,60.0,15.794134140014648,0.0,-6.961641219049852e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.483547182753682e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,9.986638178816064e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.376099529210478e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.986634540837258e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004737218259833,285.33404541015625,294.1499938964844,298.21807861328125,294.96630859375,298.0648193359375,298.29351806640625,286.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010475680232,7.089074660626693e-09,0.0010104685788974,-0.0176241341978311,0.0,0.0,0.0,-0.0083271721377968,60.0,15.794134140014648,0.0,-6.961641219049852e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,9.488144860370085e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,9.991479601012544e-05,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,7.379675662377849e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.991476690629496e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0004739514843095,285.3378295898437,294.1499938964844,298.20684814453125,294.96710205078125,298.05712890625,298.2822265625,286.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109661379829,7.1463488460210556e-09,0.0010109589202329,-0.017774149775505,0.0,0.0,0.0,-0.0083555681630969,60.0,15.788995742797852,0.0,-6.968392085582309e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,9.4936513050925e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,9.997277811635286e-05,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.383958291029558e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.99727490125224e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0004742265446111,285.3415832519531,294.1499938964844,298.195556640625,294.9679260253906,298.0494079589844,298.2707824707031,286.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115525219589,7.214938424482398e-09,0.0010115453042089,-0.0179538000375032,0.0,0.0,0.0,-0.0083895707502961,60.0,15.784956932067873,0.0,-6.976480904086203e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.507793583907188e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0001001217096927,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.39495808375068e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001001216733129,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0004749330109916,285.3492126464844,294.1499938964844,298.1728820800781,294.9696350097656,298.0338439941406,298.24761962890625,286.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130584705621,7.391121936706213e-09,0.0010130511363968,-0.0184152591973543,0.0,0.0,0.0,-0.0084769083186984,60.0,15.780854225158691,0.0,-6.997279200504637e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.507793583907188e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0001001217096927,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.39495808375068e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001001216733129,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0004749330109916,285.3492126464844,294.1499938964844,298.1728820800781,294.9696350097656,298.0338439941406,298.24761962890625,286.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130584705621,7.391121936706213e-09,0.0010130511363968,-0.0184152591973543,0.0,0.0,0.0,-0.0084769083186984,60.0,15.780854225158691,0.0,-6.997279200504637e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.527092333883048e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.0001003249271889,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,7.409967656712979e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.000100324898085,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004758970171678,285.3569030761719,294.1499938964844,298.1499938964844,294.971435546875,298.0180969238281,298.2235107421875,286.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151142487302,7.63154339722405e-09,0.001015106565319,-0.0190449487417936,0.0,0.0,0.0,-0.0085960943251848,60.0,15.78187370300293,0.0,-7.02571085753334e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.527092333883048e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.0001003249271889,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,7.409967656712979e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.000100324898085,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004758970171678,285.3569030761719,294.1499938964844,298.1499938964844,294.971435546875,298.0180969238281,298.2235107421875,286.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151142487302,7.63154339722405e-09,0.001015106565319,-0.0190449487417936,0.0,0.0,0.0,-0.0085960943251848,60.0,15.78187370300293,0.0,-7.02571085753334e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,9.553445124765858e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001006024394882,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,7.430464756907895e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001006024103844,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0004772134125232,285.3646850585937,294.1499938964844,298.1086730957031,294.9613952636719,298.001953125,298.1955261230469,286.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179213713854,7.959858550066201e-09,0.0010179134551435,-0.0199048053473234,0.0,0.0,0.0,-0.008758851327002,60.0,15.782330513000488,0.0,-7.064630125341864e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,9.553445124765858e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001006024394882,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,7.430464756907895e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001006024103844,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0004772134125232,285.3646850585937,294.1499938964844,298.1086730957031,294.9613952636719,298.001953125,298.1955261230469,286.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179213713854,7.959858550066201e-09,0.0010179134551435,-0.0199048053473234,0.0,0.0,0.0,-0.008758851327002,60.0,15.782330513000488,0.0,-7.064630125341864e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.589908586349338e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001009864208754,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,7.45882498449646e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001009863844956,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0004790348466485,285.37255859375,294.1499938964844,298.03228759765625,294.9286193847656,297.9847717285156,298.1541748046875,286.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218066163361,8.414144048174421e-09,0.0010217982344329,-0.0210945066064596,0.0,0.0,0.0,-0.0089840609580278,60.0,15.762903213500977,0.0,-7.118659084426326e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.589908586349338e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001009864208754,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,7.45882498449646e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001009863844956,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0004790348466485,285.37255859375,294.1499938964844,298.03228759765625,294.9286193847656,297.9847717285156,298.1541748046875,286.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218066163361,8.414144048174421e-09,0.0010217982344329,-0.0210945066064596,0.0,0.0,0.0,-0.0089840609580278,60.0,15.762903213500977,0.0,-7.118659084426326e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.61134719545953e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,0.0001012121720123,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,7.475499296560884e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0001012121429084,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.000480105751194,285.37652587890625,294.1499938964844,297.98175048828125,294.9041748046875,297.9756164550781,298.1263427734375,286.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240917326882,8.68124327979558e-09,0.0010240831179544,-0.0217939540743827,0.0,0.0,0.0,-0.0091164782643318,60.0,15.744138717651367,0.0,-7.150521241783282e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.635814058128744e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001014698209473,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,7.494528836105019e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001014697845675,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,0.0004813279083464,285.3805236816406,294.1499938964844,297.92340087890625,294.8746337890625,297.9659118652344,298.0920104980469,286.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266981553286,8.986067001615083e-09,0.0010266891913488,-0.0225921534001827,0.0,0.0,0.0,-0.009267590008676,60.0,15.71859645843506,0.0,-7.186970663042302e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,9.692490857560188e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001020666531985,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,7.53861095290631e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0001020666240947,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0004841590707655,285.3885803222656,294.1499938964844,297.7846069335937,294.8009338378906,297.9449768066406,298.0052795410156,286.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327353375032,9.69220526059189e-09,0.0010327255586162,-0.0244410540908575,0.0,0.0,0.0,-0.0096176443621516,60.0,15.651274681091309,0.0,-7.271763280414234e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,9.692490857560188e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001020666531985,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,7.53861095290631e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0001020666240947,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0004841590707655,285.3885803222656,294.1499938964844,297.7846069335937,294.8009338378906,297.9449768066406,298.0052795410156,286.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327353375032,9.69220526059189e-09,0.0010327255586162,-0.0244410540908575,0.0,0.0,0.0,-0.0096176443621516,60.0,15.651274681091309,0.0,-7.271763280414234e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,9.761183900991456e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0001027900216286,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,7.59203830966726e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0001027899925247,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004875903832726,285.39678955078125,294.1499938964844,297.6184387207031,294.7089233398437,297.9212951660156,297.8872375488281,286.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400542523711,1.0548053097636512e-08,0.0010400437749922,-0.0266816094517707,0.0,0.0,0.0,-0.0100419241935014,60.0,15.559852600097656,0.0,-7.375198407544303e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,9.761183900991456e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0001027900216286,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,7.59203830966726e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0001027899925247,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004875903832726,285.39678955078125,294.1499938964844,297.6184387207031,294.7089233398437,297.9212951660156,297.8872375488281,286.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400542523711,1.0548053097636512e-08,0.0010400437749922,-0.0266816094517707,0.0,0.0,0.0,-0.0100419241935014,60.0,15.559852600097656,0.0,-7.375198407544303e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,9.84129510470666e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,0.0001036336325341,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,7.654347427887842e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001036336034303,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0004915921017527,285.4051208496094,294.1499938964844,297.4274597167969,294.60009765625,297.8943176269531,297.7359313964844,286.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485899401828,1.1546182676624994e-08,0.001048578415066,-0.0292941462248563,0.0,0.0,0.0,-0.0105367386713624,60.0,15.447442054748535,0.0,-7.496750953350785e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,9.84129510470666e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,0.0001036336325341,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,7.654347427887842e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001036336034303,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0004915921017527,285.4051208496094,294.1499938964844,297.4274597167969,294.60009765625,297.8943176269531,297.7359313964844,286.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485899401828,1.1546182676624994e-08,0.001048578415066,-0.0292941462248563,0.0,0.0,0.0,-0.0105367386713624,60.0,15.447442054748535,0.0,-7.496750953350785e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.934588888427244e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.000104616061435,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,7.72690909798257e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0001046160323312,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0004962523235008,285.41357421875,294.1499938964844,297.2142028808594,294.47589111328125,297.8638916015625,297.5531921386719,286.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585288982838,1.270856841983914e-08,0.0010585162090137,-0.0323358662426471,0.0,0.0,0.0,-0.0111129749566316,60.0,15.317917823791504,0.0,-7.63955725346932e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.934588888427244e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.000104616061435,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,7.72690909798257e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0001046160323312,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0004962523235008,285.41357421875,294.1499938964844,297.2142028808594,294.47589111328125,297.8638916015625,297.5531921386719,286.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585288982838,1.270856841983914e-08,0.0010585162090137,-0.0323358662426471,0.0,0.0,0.0,-0.0111129749566316,60.0,15.317917823791504,0.0,-7.63955725346932e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,9.988932288251816e-05,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001051883227773,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,7.769175863359123e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001051882936735,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0004989668959751,285.4178771972656,294.1499938964844,297.1000366210937,294.40850830078125,297.84698486328125,297.4479064941406,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643204441294,1.3385666797205433e-08,0.0010643070563673,-0.0341072864830493,0.0,0.0,0.0,-0.0114486468955874,60.0,15.24757480621338,0.0,-7.723362926981282e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
