time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972160,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.0001004312071017,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0001057589543052,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,7.811322575435042e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0001057589252013,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0005016737268306,285.42218017578125,294.1499938964844,296.98126220703125,294.3378295898437,297.8289794921875,297.33526611328125,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700940620154,1.4060836939222554e-08,0.0010700799757614,-0.0358733497560024,0.0,0.0,0.0,-0.011783355847001,60.0,15.172141075134276,0.0,-7.80738531602765e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001014184163068,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001067985285772,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,7.88810575613752e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001067984994733,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0005066050798632,285.43096923828125,294.1499938964844,296.7311706542969,294.1873779296875,297.7901306152344,297.0936584472656,286.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806130012497,1.5290874344486838e-08,0.0010805976344272,-0.0390899330377578,0.0,0.0,0.0,-0.0123931365087628,60.0,14.998685836791992,0.0,-7.961624959307302e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001014184163068,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001067985285772,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,7.88810575613752e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001067984994733,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0005066050798632,285.43096923828125,294.1499938964844,296.7311706542969,294.1873779296875,297.7901306152344,297.0936584472656,286.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806130012497,1.5290874344486838e-08,0.0010805976344272,-0.0390899330377578,0.0,0.0,0.0,-0.0123931365087628,60.0,14.998685836791992,0.0,-7.961624959307302e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0001022174328682,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001076399348676,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,7.950251892907545e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001076399057637,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0005105963209643,285.4398498535156,294.1499938964844,296.46649169921875,294.02606201171875,297.7467346191406,296.8318176269531,286.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891264537349,1.6286438864199226e-08,0.0010891101555898,-0.0416924953460693,0.0,0.0,0.0,-0.0128866778686642,60.0,14.783191680908203,0.0,-8.087566527592571e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0001022174328682,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001076399348676,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,7.950251892907545e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001076399057637,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0005105963209643,285.4398498535156,294.1499938964844,296.46649169921875,294.02606201171875,297.7467346191406,296.8318176269531,286.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891264537349,1.6286438864199226e-08,0.0010891101555898,-0.0416924953460693,0.0,0.0,0.0,-0.0128866778686642,60.0,14.783191680908203,0.0,-8.087566527592571e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0001028723636409,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.0001083296083379,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,8.001190144568682e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001083295792341,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0005138678243383,285.4488525390625,294.1499938964844,296.1897888183594,293.85546875,297.69842529296875,296.55499267578125,286.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961050866171,1.710246699815343e-08,0.0010960879735648,-0.0438251085579395,0.0,0.0,0.0,-0.0132912183180451,60.0,14.523902893066406,0.0,-8.191532430146253e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0001028723636409,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.0001083296083379,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,8.001190144568682e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001083295792341,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0005138678243383,285.4488525390625,294.1499938964844,296.1897888183594,293.85546875,297.69842529296875,296.55499267578125,286.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961050866171,1.710246699815343e-08,0.0010960879735648,-0.0438251085579395,0.0,0.0,0.0,-0.0132912183180451,60.0,14.523902893066406,0.0,-8.191532430146253e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,0.0001034529414027,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0001089409852284,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,8.046346920309588e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001089409561245,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,0.0005167679628357,285.4580078125,294.1499938964844,295.90362548828125,293.67724609375,297.6451721191406,296.2666015625,286.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022923281416,1.782586878107395e-08,0.0011022745165973,-0.0457151532173156,0.0,0.0,0.0,-0.0136498436331748,60.0,14.231059074401855,0.0,-8.284251862278327e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,0.0001034529414027,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0001089409852284,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,8.046346920309588e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001089409561245,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,0.0005167679628357,285.4580078125,294.1499938964844,295.90362548828125,293.67724609375,297.6451721191406,296.2666015625,286.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022923281416,1.782586878107395e-08,0.0011022745165973,-0.0457151532173156,0.0,0.0,0.0,-0.0136498436331748,60.0,14.231059074401855,0.0,-8.284251862278327e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001036601315718,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,0.0001091591620934,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,8.06246098363772e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0001091591329895,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0005178028950467,285.4626159667969,294.1499938964844,295.7577819824219,293.58575439453125,297.61676025390625,296.1197509765625,286.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044975835829,1.808401783875979e-08,0.0011044795392081,-0.0463895089924335,0.0,0.0,0.0,-0.013777807354927,60.0,14.071542739868164,0.0,-8.31746476137596e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0001038005211739,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0001093070022761,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,8.073380740825087e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.0001093069731723,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0005185042391531,285.4672241210937,294.1499938964844,295.6105651855469,293.4930114746094,297.5870666503906,295.9717712402344,286.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059937532991,1.8258941025806052e-08,0.0011059754760935,-0.0468464232981205,0.0,0.0,0.0,-0.0138645246624946,60.0,13.901891708374023,0.0,-8.34000815075342e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001038708214764,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0001093810351449,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,8.078847895376384e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.000109381006041,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0005188554059714,285.4765319824219,294.1499938964844,295.3131408691406,293.30450439453125,297.5243225097656,295.6746826171875,286.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067446321249,1.8346511865274813e-08,0.0011067263549193,-0.0470751523971557,0.0,0.0,0.0,-0.0139079475775361,60.0,13.534019470214844,-0.0,-8.35130506970927e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001038708214764,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0001093810351449,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,8.078847895376384e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.000109381006041,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0005188554059714,285.4765319824219,294.1499938964844,295.3131408691406,293.30450439453125,297.5243225097656,295.6746826171875,286.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067446321249,1.8346511865274813e-08,0.0011067263549193,-0.0470751523971557,0.0,0.0,0.0,-0.0139079475775361,60.0,13.534019470214844,-0.0,-8.35130506970927e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001036381363519,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001091359954443,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,8.060750406002626e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0001091359736165,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0005176930571906,285.4858703613281,294.1499938964844,295.013916015625,293.11346435546875,297.4571533203125,295.3790283203125,286.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042660335078,1.8056548256595303e-08,0.001104247989133,-0.0463177524507045,0.0,0.0,0.0,-0.0137642063200473,60.0,13.128475189208984,-0.0,-8.313927679637345e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001036381363519,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001091359954443,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,8.060750406002626e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0001091359736165,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0005176930571906,285.4858703613281,294.1499938964844,295.013916015625,293.11346435546875,297.4571533203125,295.3790283203125,286.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042660335078,1.8056548256595303e-08,0.001104247989133,-0.0463177524507045,0.0,0.0,0.0,-0.0137642063200473,60.0,13.128475189208984,-0.0,-8.313927679637345e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001031043575494,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001085739058908,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,8.019233791856095e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0001085738767869,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0005150267388671,285.4952087402344,294.1499938964844,294.7154541015625,292.9217529296875,297.3856811523437,295.0883178710937,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985792614519,1.7391416307077634e-08,0.001098561915569,-0.0445801056921482,0.0,0.0,0.0,-0.0134344790130853,60.0,12.689326286315918,-0.0,-8.228504810858794e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001031043575494,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001085739058908,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,8.019233791856095e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0001085738767869,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0005150267388671,285.4952087402344,294.1499938964844,294.7154541015625,292.9217529296875,297.3856811523437,295.0883178710937,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985792614519,1.7391416307077634e-08,0.001098561915569,-0.0445801056921482,0.0,0.0,0.0,-0.0134344790130853,60.0,12.689326286315918,-0.0,-8.228504810858794e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0001023219447233,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0001077499910024,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,7.958379865158349e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001077499618986,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0005111184436827,285.5045471191406,294.1499938964844,294.4203186035156,292.7311706542969,297.310546875,294.8050842285156,286.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902433423325,1.6416491277482237e-08,0.0010902269277721,-0.0420324094593524,0.0,0.0,0.0,-0.0129511738196015,60.0,12.226611137390137,-0.0,-8.104090909455408e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0001023219447233,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0001077499910024,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,7.958379865158349e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001077499618986,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0005111184436827,285.5045471191406,294.1499938964844,294.4203186035156,292.7311706542969,297.310546875,294.8050842285156,286.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902433423325,1.6416491277482237e-08,0.0010902269277721,-0.0420324094593524,0.0,0.0,0.0,-0.0129511738196015,60.0,12.226611137390137,-0.0,-8.104090909455408e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0001018452458083,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001072479935828,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,7.921303040347993e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001072479717549,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0005087372264824,285.5092163085937,294.1499938964844,294.2748107910156,292.6369323730469,297.27154541015625,294.6676940917969,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851630941033,1.5822500643025705e-08,0.0010851472616195,-0.0404797866940498,0.0,0.0,0.0,-0.0126567045226693,60.0,11.988639831542969,-0.0,-8.028754194810973e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0001013317596516,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0001067072735168,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,7.88136530900374e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001067072516889,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0005061723059043,285.51385498046875,294.1499938964844,294.1310729980469,292.543701171875,297.2318115234375,294.5329284667969,286.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796920396387,1.5182688883896844e-08,0.0010796767892315,-0.0388070680201053,0.0,0.0,0.0,-0.012339524924755,60.0,11.748786926269531,-0.0,-7.947998170720896e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,0.0001002312128548,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001055483444361,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,7.79576730565168e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001055483226082,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0005006748833693,285.5231018066406,294.1499938964844,293.85028076171875,292.3612365722656,297.1499938964844,294.27362060546875,286.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679671540856,1.3811393806406612e-08,0.0010679533006623,-0.0352209061384201,0.0,0.0,0.0,-0.0116597274318337,60.0,11.269287109375,-0.0,-7.776289834282579e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,0.0001002312128548,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001055483444361,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,7.79576730565168e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001055483226082,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0005006748833693,285.5231018066406,294.1499938964844,293.85028076171875,292.3612365722656,297.1499938964844,294.27362060546875,286.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679671540856,1.3811393806406612e-08,0.0010679533006623,-0.0352209061384201,0.0,0.0,0.0,-0.0116597274318337,60.0,11.269287109375,-0.0,-7.776289834282579e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.91292981780134e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001043879674398,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,7.71006234572269e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001043879456119,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0004951705923303,285.5322570800781,294.1499938964844,293.5804748535156,292.1858215332031,297.0655212402344,294.0287475585937,286.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562259703874,1.2438404972670014e-08,0.0010562136303633,-0.0316289737820625,0.0,0.0,0.0,-0.0109790805727243,60.0,10.801836967468262,-0.0,-7.60624487838868e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.91292981780134e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001043879674398,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,7.71006234572269e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001043879456119,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0004951705923303,285.5322570800781,294.1499938964844,293.5804748535156,292.1858215332031,297.0655212402344,294.0287475585937,286.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562259703874,1.2438404972670014e-08,0.0010562136303633,-0.0316289737820625,0.0,0.0,0.0,-0.0109790805727243,60.0,10.801836967468262,-0.0,-7.60624487838868e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,9.807924652704968e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0001032822183333,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,7.628391176695004e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.0001032821892295,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0004899253835901,285.5414123535156,294.1499938964844,293.32421875,292.0195007324219,296.97906494140625,293.7966613769531,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450372938066,1.1130065757924969e-08,0.001045026234351,-0.0282050520181655,0.0,0.0,0.0,-0.01033048145473,60.0,10.351556777954102,-0.0,-7.445954253171294e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,9.807924652704968e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0001032822183333,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,7.628391176695004e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.0001032821892295,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0004899253835901,285.5414123535156,294.1499938964844,293.32421875,292.0195007324219,296.97906494140625,293.7966613769531,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450372938066,1.1130065757924969e-08,0.001045026234351,-0.0282050520181655,0.0,0.0,0.0,-0.01033048145473,60.0,10.351556777954102,-0.0,-7.445954253171294e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.72249763435684e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0001023826262098,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,7.561947859358042e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.000102382604382,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0004856581508647,285.5505065917969,294.1499938964844,293.0840759277344,291.8643493652344,296.8902282714844,293.5802307128906,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359343141317,1.0065670963399498e-08,0.0010359241859987,-0.0254188049584627,0.0,0.0,0.0,-0.0098028136417269,60.0,9.939029693603516,-0.0,-7.316808847690481e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.72249763435684e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0001023826262098,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,7.561947859358042e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.000102382604382,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0004856581508647,285.5505065917969,294.1499938964844,293.0840759277344,291.8643493652344,296.8902282714844,293.5802307128906,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359343141317,1.0065670963399498e-08,0.0010359241859987,-0.0254188049584627,0.0,0.0,0.0,-0.0098028136417269,60.0,9.939029693603516,-0.0,-7.316808847690481e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,9.683988173492251e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0001019771007122,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,7.531995652243495e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0001019770788843,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,0.0004837345040868,285.5550537109375,294.1499938964844,292.9708557128906,291.7915954589844,296.84527587890625,293.4761047363281,286.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318321874365,9.585856552973835e-09,0.0010318225249648,-0.0241626072674989,0.0,0.0,0.0,-0.0095649547874927,60.0,9.742929458618164,-0.0,-7.258960010858574e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,9.657912596594542e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0001017025133478,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,7.511715375585482e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001017024915199,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0004824320203624,285.5595703125,294.1499938964844,292.86260986328125,291.7224426269531,296.7998352050781,293.37420654296875,286.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290544014424,9.260968880653309e-09,0.0010290450882166,-0.0233119577169418,0.0,0.0,0.0,-0.0094038974493741,60.0,9.55974292755127,-0.0,-7.219920661327708e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,9.615551971364766e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001012564316624,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,7.478767656721175e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001012564098346,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0004803159972652,285.5686340332031,294.1499938964844,292.662353515625,291.5959777832031,296.7076110839844,293.180419921875,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245378362014,8.733161749319152e-09,0.0010245291050523,-0.0219299048185348,0.0,0.0,0.0,-0.0091422265395522,60.0,9.230428695678713,-0.0,-7.156722148238259e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,9.615551971364766e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001012564316624,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,7.478767656721175e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001012564098346,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0004803159972652,285.5686340332031,294.1499938964844,292.662353515625,291.5959777832031,296.7076110839844,293.180419921875,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245378362014,8.733161749319152e-09,0.0010245291050523,-0.0219299048185348,0.0,0.0,0.0,-0.0091422265395522,60.0,9.230428695678713,-0.0,-7.156722148238259e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.591413254383951e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0001010022460832,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.459993503289297e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001010022242553,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0004791102546732,285.5777282714844,294.1499938964844,292.48590087890625,291.487060546875,296.6141357421875,292.99560546875,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219648247584,8.432401443769777e-09,0.0010219564428552,-0.0211423151195049,0.0,0.0,0.0,-0.0089931227266788,60.0,8.946002960205078,-0.0,-7.120834055740488e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.591413254383951e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0001010022460832,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.459993503289297e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001010022242553,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0004791102546732,285.5777282714844,294.1499938964844,292.48590087890625,291.487060546875,296.6141357421875,292.99560546875,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219648247584,8.432401443769777e-09,0.0010219564428552,-0.0211423151195049,0.0,0.0,0.0,-0.0089931227266788,60.0,8.946002960205078,-0.0,-7.120834055740488e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,9.577642777003348e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0001008572362479,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,7.449283293681219e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001008572144201,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0004784224147442,285.5868530273437,294.1499938964844,292.3358154296875,291.3978881835937,296.5196838378906,292.8235168457031,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204971767961,8.260815143046331e-09,0.0010204889113083,-0.0206929706037044,0.0,0.0,0.0,-0.0089080585166811,60.0,8.705496788024902,-0.0,-7.100400267745499e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,9.577642777003348e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0001008572362479,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,7.449283293681219e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001008572144201,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0004784224147442,285.5868530273437,294.1499938964844,292.3358154296875,291.3978881835937,296.5196838378906,292.8235168457031,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204971767961,8.260815143046331e-09,0.0010204889113083,-0.0206929706037044,0.0,0.0,0.0,-0.0089080585166811,60.0,8.705496788024902,-0.0,-7.100400267745499e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,9.569468238623811e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001007711471174,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,7.442924834322184e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.0001007711252896,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0004780140588991,285.5959777832031,294.1499938964844,292.214599609375,291.33062744140625,296.4248046875,292.6657409667969,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019625691697,8.158947295555663e-09,0.0010196175426244,-0.0204261969774961,0.0,0.0,0.0,-0.00885755661875,60.0,8.50706958770752,-0.0,-7.088282671929846e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,9.569468238623811e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001007711471174,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,7.442924834322184e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.0001007711252896,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0004780140588991,285.5959777832031,294.1499938964844,292.214599609375,291.33062744140625,296.4248046875,292.6657409667969,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019625691697,8.158947295555663e-09,0.0010196175426244,-0.0204261969774961,0.0,0.0,0.0,-0.00885755661875,60.0,8.50706958770752,-0.0,-7.088282671929846e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
