time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974500,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.567664528731255e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001007521568681,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,7.44152202969417e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001007521350402,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0004779239825438,285.6005554199219,294.1499938964844,292.1656494140625,291.3058776855469,296.3773498535156,292.5945129394531,286.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194340720772,8.136471940645151e-09,0.0010194259230047,-0.0203673355281353,0.0,0.0,0.0,-0.0088464170694351,60.0,8.427165031433105,-0.0,-7.085610320700654e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,9.566869266564026e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.0001007437822408,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,7.440903573296964e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.000100743760413,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0004778842558152,285.6051330566406,294.1499938964844,292.1248474121094,291.28741455078125,296.3299865722656,292.5276184082031,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193497873842,8.126554540410781e-09,0.0010193416383117,-0.0203413628041744,0.0,0.0,0.0,-0.0088415034115314,60.0,8.356932640075684,-0.0,-7.084431530302028e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,9.568499808665364e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001007609535008,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,7.442171772709116e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001007609316729,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0004779657174367,285.6143493652344,294.1499938964844,292.06915283203125,291.2704162597656,296.2357482910156,292.407470703125,286.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195217328146,8.146853858193026e-09,0.001019513583742,-0.0203945264220237,0.0,0.0,0.0,-0.0088515589013695,60.0,8.246886253356934,-0.0,-7.086844533432668e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,9.568499808665364e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001007609535008,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,7.442171772709116e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001007609316729,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0004779657174367,285.6143493652344,294.1499938964844,292.06915283203125,291.2704162597656,296.2357482910156,292.407470703125,286.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195217328146,8.146853858193026e-09,0.001019513583742,-0.0203945264220237,0.0,0.0,0.0,-0.0088515589013695,60.0,8.246886253356934,-0.0,-7.086844533432668e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,9.57447336986661e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001008238541544,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,7.446817471645772e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0001008238396025,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004782641190104,285.6235656738281,294.1499938964844,292.04998779296875,291.28173828125,296.1427307128906,292.3125915527344,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201584082096,8.221266334373922e-09,0.0010201501427218,-0.0205894000828266,0.0,0.0,0.0,-0.0088884495198726,60.0,8.188632011413574,-0.0,-7.09569434320656e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,9.57447336986661e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001008238541544,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,7.446817471645772e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0001008238396025,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004782641190104,285.6235656738281,294.1499938964844,292.04998779296875,291.28173828125,296.1427307128906,292.3125915527344,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201584082096,8.221266334373922e-09,0.0010201501427218,-0.0205894000828266,0.0,0.0,0.0,-0.0088884495198726,60.0,8.188632011413574,-0.0,-7.09569434320656e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,9.582081111148e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001009039697237,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,7.452734280377626e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0001009039478958,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0004786441277246,285.6328430175781,294.1499938964844,292.04998779296875,291.3076477050781,296.0512390136719,292.2416076660156,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209692409262,8.316034083577506e-09,0.001020960859023,-0.0208375789225101,0.0,0.0,0.0,-0.0089354319497942,60.0,8.170023918151855,-0.0,-7.10697278805128e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,9.582081111148e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001009039697237,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,7.452734280377626e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0001009039478958,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0004786441277246,285.6328430175781,294.1499938964844,292.04998779296875,291.3076477050781,296.0512390136719,292.2416076660156,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209692409262,8.316034083577506e-09,0.001020960859023,-0.0208375789225101,0.0,0.0,0.0,-0.0089354319497942,60.0,8.170023918151855,-0.0,-7.10697278805128e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.58020391408354e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001008842009468,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,7.45127399568446e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.000100884179119,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0004785503551829,285.64215087890625,294.1499938964844,292.04998779296875,291.3329772949219,295.9615783691406,292.1912536621094,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207690065726,8.292630582218408e-09,0.0010207607410848,-0.0207762885838747,0.0,0.0,0.0,-0.0089238286018371,60.0,8.16594409942627,-0.0,-7.104186749984366e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.58020391408354e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001008842009468,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,7.45127399568446e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.000100884179119,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0004785503551829,285.64215087890625,294.1499938964844,292.04998779296875,291.3329772949219,295.9615783691406,292.1912536621094,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207690065726,8.292630582218408e-09,0.0010207607410848,-0.0207762885838747,0.0,0.0,0.0,-0.0089238286018371,60.0,8.16594409942627,-0.0,-7.104186749984366e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.57479132921435e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001008272083709,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,7.447064854204655e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.000100827186543,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0004782800388056,285.6468200683594,294.1499938964844,292.04998779296875,291.3454284667969,295.9174194335937,292.1716613769531,286.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201907716691,8.225192082988997e-09,0.0010201825061812,-0.0205996818840503,0.0,0.0,0.0,-0.0088903894647955,60.0,8.164420127868652,-0.0,-7.096161169783954e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.567740198690444e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001007529499474,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,7.441580237355083e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001007529281196,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0004779277951456,285.6514892578125,294.1499938964844,292.04998779296875,291.35772705078125,295.8736572265625,292.1559143066406,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194411734119,8.13733258553384e-09,0.0010194330243393,-0.020369591191411,0.0,0.0,0.0,-0.0088468426838517,60.0,8.162732124328613,-0.0,-7.085712638854602e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,9.55220966716297e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0001005894082481,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,7.429501420119777e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001005893864203,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0004771520325448,285.66082763671875,294.1499938964844,292.04998779296875,291.3818664550781,295.787353515625,292.12860107421875,286.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943821600520096e-09,0.0010177786462008,-0.0198628045618534,0.0,0.0,0.0,-0.008750912733376,60.0,8.159205436706543,-0.0,-7.062726581352764e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,9.55220966716297e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0001005894082481,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,7.429501420119777e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001005893864203,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0004771520325448,285.66082763671875,294.1499938964844,292.04998779296875,291.3818664550781,295.787353515625,292.12860107421875,286.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943821600520096e-09,0.0010177786462008,-0.0198628045618534,0.0,0.0,0.0,-0.008750912733376,60.0,8.159205436706543,-0.0,-7.062726581352764e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.543614578433336e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0001004988953354,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,7.422815542668104e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001004988735076,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0004767226928379,285.6701965332031,294.1499938964844,292.04998779296875,291.4053649902344,295.7027587890625,292.1089172363281,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168701410293,7.836717053066877e-09,0.0010168623412027,-0.0195823013782501,0.0,0.0,0.0,-0.0086978143081069,60.0,8.159245491027832,-0.0,-7.050019945609165e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.543614578433336e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0001004988953354,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,7.422815542668104e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001004988735076,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0004767226928379,285.6701965332031,294.1499938964844,292.04998779296875,291.4053649902344,295.7027587890625,292.1089172363281,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168701410293,7.836717053066877e-09,0.0010168623412027,-0.0195823013782501,0.0,0.0,0.0,-0.0086978143081069,60.0,8.159245491027832,-0.0,-7.050019945609165e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.552218398312108e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0001005895028356,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,7.42950796848163e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001005894810077,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0004771524982061,285.6795654296875,294.1499938964844,292.04998779296875,291.42822265625,295.6195068359375,292.0930480957031,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177860967814,7.943904201113128e-09,0.0010177781805396,-0.0198630224913358,0.0,0.0,0.0,-0.0087509471923112,60.0,8.167984962463379,-0.0,-7.062736528951066e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.552218398312108e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0001005895028356,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,7.42950796848163e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001005894810077,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0004771524982061,285.6795654296875,294.1499938964844,292.04998779296875,291.42822265625,295.6195068359375,292.0930480957031,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177860967814,7.943904201113128e-09,0.0010177781805396,-0.0198630224913358,0.0,0.0,0.0,-0.0087509471923112,60.0,8.167984962463379,-0.0,-7.062736528951066e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,9.598593169357628e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001010778432828,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,7.465577073162422e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001010778287309,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0004794690175913,285.68902587890625,294.1499938964844,292.04998779296875,291.45037841796875,295.5374450683594,292.0811767578125,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521679362161194e-09,0.0010227179154753,-0.0213761106133461,0.0,0.0,0.0,-0.0090373717248439,60.0,8.197615623474121,-0.0,-7.131477985922174e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,9.598593169357628e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001010778432828,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,7.465577073162422e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001010778287309,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0004794690175913,285.68902587890625,294.1499938964844,292.04998779296875,291.45037841796875,295.5374450683594,292.0811767578125,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521679362161194e-09,0.0010227179154753,-0.0213761106133461,0.0,0.0,0.0,-0.0090373717248439,60.0,8.197615623474121,-0.0,-7.131477985922174e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.646485705161469e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0001015821762848,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,7.502826338168234e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0001015821544569,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,0.000481861323351,285.6938171386719,294.1499938964844,292.04998779296875,291.4612121582031,295.49664306640625,292.0761413574219,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278363479301,9.11837982897623e-09,0.0010278271511197,-0.0229386016726493,0.0,0.0,0.0,-0.0093332165852189,60.0,8.226162910461426,-0.0,-7.202820029306167e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,9.716885688249022e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0001023235236061,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,7.557582284789532e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001023235017783,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0004853779391851,285.6986389160156,294.1499938964844,292.04998779296875,291.47186279296875,295.45587158203125,292.0717468261719,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353287216275,9.995501315529508e-09,0.0010353187099099,-0.0252351071685552,0.0,0.0,0.0,-0.0097679989412426,60.0,8.268016815185547,-0.0,-7.308334915023806e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,9.950883395504206e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001047876357915,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,7.739580905763432e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001047876139637,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0004970666486769,285.7084655761719,294.1499938964844,292.04998779296875,291.4925842285156,295.3739624023437,292.0638122558594,286.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602585971355,1.2910995828008254e-08,0.0010602456750348,-0.0328654907643795,0.0,0.0,0.0,-0.011213319376111,60.0,8.399835586547852,-0.0,-7.664564805054398e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,9.950883395504206e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001047876357915,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,7.739580905763432e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001047876139637,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0004970666486769,285.7084655761719,294.1499938964844,292.04998779296875,291.4925842285156,295.3739624023437,292.0638122558594,286.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602585971355,1.2910995828008254e-08,0.0010602456750348,-0.0328654907643795,0.0,0.0,0.0,-0.011213319376111,60.0,8.399835586547852,-0.0,-7.664564805054398e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001031595747917,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001086320407921,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,8.023527334444225e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001086320189642,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0005153028178028,285.7186889648437,294.1499938964844,292.04998779296875,291.5126037597656,295.290771484375,292.05767822265625,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991527233272,1.7459795387253507e-08,0.001099135261029,-0.0447587706148624,0.0,0.0,0.0,-0.0134683195501565,60.0,8.617027282714844,-0.0,-8.237267223876189e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001031595747917,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001086320407921,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,8.023527334444225e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001086320189642,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0005153028178028,285.7186889648437,294.1499938964844,292.04998779296875,291.5126037597656,295.290771484375,292.05767822265625,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991527233272,1.7459795387253507e-08,0.001099135261029,-0.0447587706148624,0.0,0.0,0.0,-0.0134683195501565,60.0,8.617027282714844,-0.0,-8.237267223876189e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001074085157597,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.000113106376375,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,8.354000601684675e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001131063545471,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0005365271354094,285.72930908203125,294.1499938964844,292.04998779296875,291.5318298339844,295.2059326171875,292.0536499023437,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444226838648,2.275422694708596e-08,0.0011443998664617,-0.058577787131071,0.0,0.0,0.0,-0.0160929597914218,60.0,8.89780330657959,-0.0,-8.929792727485619e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001074085157597,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.000113106376375,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,8.354000601684675e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001131063545471,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0005365271354094,285.72930908203125,294.1499938964844,292.04998779296875,291.5318298339844,295.2059326171875,292.0536499023437,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444226838648,2.275422694708596e-08,0.0011443998664617,-0.058577787131071,0.0,0.0,0.0,-0.0160929597914218,60.0,8.89780330657959,-0.0,-8.929792727485619e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001111744350055,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.000117072071589,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,8.64690518938005e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0001170720497611,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0005553386872634,285.7403564453125,294.1499938964844,292.04998779296875,291.55029296875,295.119873046875,292.0516052246094,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845520930364,2.7447056183405042e-08,0.0011845246190205,-0.0707993581891059,0.0,0.0,0.0,-0.0184193812310695,60.0,9.189799308776855,-0.0,-9.56695345166736e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001111744350055,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.000117072071589,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,8.64690518938005e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0001170720497611,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0005553386872634,285.7403564453125,294.1499938964844,292.04998779296875,291.55029296875,295.119873046875,292.0516052246094,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845520930364,2.7447056183405042e-08,0.0011845246190205,-0.0707993581891059,0.0,0.0,0.0,-0.0184193812310695,60.0,9.189799308776855,-0.0,-9.56695345166736e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001124243281083,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001183882704935,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,8.744119259063154e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.0001183882486657,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0005615821573883,285.7459716796875,294.1499938964844,292.04998779296875,291.5592041015625,295.0768127441406,292.051025390625,286.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978895636275,2.9004663559817345e-08,0.0011978605762124,-0.0748492330312728,0.0,0.0,0.0,-0.0191916394978761,60.0,9.311623573303224,-0.0,-9.78327676648405e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001129845477407,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001189782124129,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,8.787692058831453e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.000118978190585,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,0.0005643805488944,285.7516174316406,294.1499938964844,292.04998779296875,291.56793212890625,295.0341491699219,292.0506896972656,286.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012038730783388,2.9702810877552124e-08,0.0012038432760164,-0.0766633003950119,0.0,0.0,0.0,-0.0195378065109252,60.0,9.399502754211426,-0.0,-9.881019735757945e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.000111494482553,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001174090939457,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,8.671797695569694e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0001174090721178,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0005569373606704,285.7627868652344,294.1499938964844,292.04998779296875,291.5847473144531,294.9511108398437,292.05029296875,286.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879834346473,2.7845860728348284e-08,0.0011879556113854,-0.0718365907669067,0.0,0.0,0.0,-0.0186171922832727,60.0,9.442766189575195,-0.0,-9.622107910445268e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.000111494482553,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001174090939457,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,8.671797695569694e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0001174090721178,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0005569373606704,285.7627868652344,294.1499938964844,292.04998779296875,291.5847473144531,294.9511108398437,292.05029296875,286.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879834346473,2.7845860728348284e-08,0.0011879556113854,-0.0718365907669067,0.0,0.0,0.0,-0.0186171922832727,60.0,9.442766189575195,-0.0,-9.622107910445268e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0001075412292266,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001132461329689,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,8.364322275156155e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.000113246111141,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0005371901206672,285.7737121582031,294.1499938964844,292.04998779296875,291.6007080078125,294.8712158203125,292.05010986328125,286.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458623921498,2.291953649091738e-08,0.0011458394583314,-0.0590087473392486,0.0,0.0,0.0,-0.016175040975213,60.0,9.32485008239746,-0.0,-8.951861474315592e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0001075412292266,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001132461329689,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,8.364322275156155e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.000113246111141,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0005371901206672,285.7737121582031,294.1499938964844,292.04998779296875,291.6007080078125,294.8712158203125,292.05010986328125,286.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458623921498,2.291953649091738e-08,0.0011458394583314,-0.0590087473392486,0.0,0.0,0.0,-0.016175040975213,60.0,9.32485008239746,-0.0,-8.951861474315592e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001028287733788,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001082836897694,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,7.99779809312895e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001082836679415,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0005136504769325,285.7841796875,294.1499938964844,292.04998779296875,291.6158142089844,294.7960205078125,292.050048828125,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956511832773,1.7047501188471873e-08,0.0010956341866403,-0.0436814613640308,0.0,0.0,0.0,-0.0132640516385436,60.0,9.068163871765137,-0.0,-8.184506583575057e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001028287733788,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001082836897694,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,7.99779809312895e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001082836679415,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0005136504769325,285.7841796875,294.1499938964844,292.04998779296875,291.6158142089844,294.7960205078125,292.050048828125,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956511832773,1.7047501188471873e-08,0.0010956341866403,-0.0436814613640308,0.0,0.0,0.0,-0.0132640516385436,60.0,9.068163871765137,-0.0,-8.184506583575057e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.876518743112685e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001040045317495,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,7.681740680709481e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,0.0001040045099216,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0004933520103804,285.79425048828125,294.1499938964844,292.04998779296875,291.6300048828125,294.7252502441406,292.0500183105469,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523502714931,1.1984288228461535e-08,0.001052338280715,-0.0304406601935625,0.0,0.0,0.0,-0.0107539948076009,60.0,8.782596588134766,-0.0,-7.550414693469065e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
