time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976840,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.876518743112685e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001040045317495,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,7.681740680709481e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,0.0001040045099216,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0004933520103804,285.79425048828125,294.1499938964844,292.04998779296875,291.6300048828125,294.7252502441406,292.0500183105469,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523502714931,1.1984288228461535e-08,0.001052338280715,-0.0304406601935625,0.0,0.0,0.0,-0.0107539948076009,60.0,8.782596588134766,-0.0,-7.550414693469065e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,9.722546383272856e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0001023831282509,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,7.561984239146113e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.000102383113699,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0004856607993133,285.7991638183594,294.1499938964844,292.04998779296875,291.6367492675781,294.6913452148437,292.0500183105469,286.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359418811276,1.0065869027187093e-08,0.0010359317529946,-0.0254193171858787,0.0,0.0,0.0,-0.0098029412329196,60.0,8.654706001281738,-0.0,-7.316831585058027e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,9.60097968345508e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001011029671644,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,7.467432442354038e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001011029526125,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0004795882850885,285.8039855957031,294.1499938964844,292.04998779296875,291.6432800292969,294.658203125,292.0500183105469,286.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022984390147,8.55122017640042e-09,0.0010229758918285,-0.0214534644037485,0.0,0.0,0.0,-0.0090520437806844,60.0,8.543313980102539,-0.0,-7.135000856806073e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,9.459595457883552e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.961412433767693e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,7.357466529356316e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,9.961410978576168e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0004725258622784,285.81353759765625,294.1499938964844,292.04998779296875,291.6556396484375,294.5935974121094,292.0500183105469,287.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079183848574,6.789689255271014e-09,0.0010079115163534,-0.0168399456888437,0.0,0.0,0.0,-0.0081787686794996,60.0,8.38354206085205,-0.0,-6.92640682586898e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,9.459595457883552e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.961412433767693e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,7.357466529356316e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,9.961410978576168e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0004725258622784,285.81353759765625,294.1499938964844,292.04998779296875,291.6556396484375,294.5935974121094,292.0500183105469,287.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079183848574,6.789689255271014e-09,0.0010079115163534,-0.0168399456888437,0.0,0.0,0.0,-0.0081787686794996,60.0,8.38354206085205,-0.0,-6.92640682586898e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.444473835173994e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,9.945489000529052e-05,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,7.34570567146875e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.945487545337528e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.0004717705305665,285.82305908203125,294.1499938964844,292.04998779296875,291.6670227050781,294.5306396484375,292.0500183105469,287.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006304170005,6.601278634832397e-09,0.0010062975343316,-0.016346426680684,0.0,0.0,0.0,-0.0080853514373302,60.0,8.315349578857422,-0.0,-6.904279103991939e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.444473835173994e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,9.945489000529052e-05,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,7.34570567146875e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.945487545337528e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.0004717705305665,285.82305908203125,294.1499938964844,292.04998779296875,291.6670227050781,294.5306396484375,292.0500183105469,287.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006304170005,6.601278634832397e-09,0.0010062975343316,-0.016346426680684,0.0,0.0,0.0,-0.0080853514373302,60.0,8.315349578857422,-0.0,-6.904279103991939e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.526922076474877e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001003231081995,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,7.409831596305594e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001003230936476,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0004758889845106,285.8326110839844,294.1499938964844,292.04998779296875,291.67742919921875,294.4684753417969,292.0500183105469,287.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.62848983981712e-09,0.0010150780435651,-0.0190369524061679,0.0,0.0,0.0,-0.008594567887485,60.0,8.32458782196045,-0.0,-7.025349901823574e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.526922076474877e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001003231081995,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,7.409831596305594e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001003230936476,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0004758889845106,285.8326110839844,294.1499938964844,292.04998779296875,291.67742919921875,294.4684753417969,292.0500183105469,287.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.62848983981712e-09,0.0010150780435651,-0.0190369524061679,0.0,0.0,0.0,-0.008594567887485,60.0,8.32458782196045,-0.0,-7.025349901823574e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,9.674612374510616e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001018783514155,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,7.524702232331038e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001018783368635,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0004832663980778,285.8423156738281,294.1499938964844,292.04998779296875,291.68682861328125,294.4066162109375,292.0500183105469,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308203054592,9.468576145366114e-09,0.0010308108758181,-0.023855548352003,0.0,0.0,0.0,-0.009506769478321,60.0,8.393885612487793,-0.0,-7.24485644809647e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,9.674612374510616e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001018783514155,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,7.524702232331038e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001018783368635,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0004832663980778,285.8423156738281,294.1499938964844,292.04998779296875,291.68682861328125,294.4066162109375,292.0500183105469,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308203054592,9.468576145366114e-09,0.0010308108758181,-0.023855548352003,0.0,0.0,0.0,-0.009506769478321,60.0,8.393885612487793,-0.0,-7.24485644809647e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.761209366843104e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001027902690111,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,7.592055771965533e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.0001027902544592,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0004875921295024,285.84722900390625,294.1499938964844,292.04998779296875,291.691162109375,294.3757019042969,292.0500183105469,287.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400479659438,1.0547521078763113e-08,0.0010400374885648,-0.0266802180558443,0.0,0.0,0.0,-0.0100416513159871,60.0,8.444845199584961,-0.0,-7.375133748155349e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,9.84848229563795e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0001037092952174,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,7.659934635739774e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001037092733895,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0004919515922665,285.85223388671875,294.1499938964844,292.04998779296875,291.6952209472656,294.3448181152344,292.0500183105469,287.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493468726053,1.1634887719935705e-08,0.0010493352310732,-0.0295262988656759,0.0,0.0,0.0,-0.0105807045474648,60.0,8.500732421875,-0.0,-7.507601651468576e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001001092241494,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0001054198655765,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,7.7862772741355e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0001054198510246,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0005000657984055,285.8623046875,294.1499938964844,292.04998779296875,291.7025756835937,294.2831420898437,292.04998779296875,287.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066654571332,1.3658827846541044e-08,0.0010666409507393,-0.0348218418657779,0.0,0.0,0.0,-0.0115840546786785,60.0,8.614090919494629,-0.0,-7.757302711297599e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001001092241494,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0001054198655765,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,7.7862772741355e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0001054198510246,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0005000657984055,285.8623046875,294.1499938964844,292.04998779296875,291.7025756835937,294.2831420898437,292.04998779296875,287.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066654571332,1.3658827846541044e-08,0.0010666409507393,-0.0348218418657779,0.0,0.0,0.0,-0.0115840546786785,60.0,8.614090919494629,-0.0,-7.757302711297599e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.0001013576475088,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001067345147021,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,7.883376383688301e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001067345001501,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0005063019343651,285.8725280761719,294.1499938964844,292.04998779296875,291.7088317871094,294.2219543457031,292.04998779296875,287.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799610754474,1.521433468099076e-08,0.0010799458250403,-0.0388898141682148,0.0,0.0,0.0,-0.0123552056029438,60.0,8.713423728942871,-0.0,-7.951982894383036e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.0001013576475088,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001067345147021,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,7.883376383688301e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001067345001501,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0005063019343651,285.8725280761719,294.1499938964844,292.04998779296875,291.7088317871094,294.2219543457031,292.04998779296875,287.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799610754474,1.521433468099076e-08,0.0010799458250403,-0.0388898141682148,0.0,0.0,0.0,-0.0123552056029438,60.0,8.713423728942871,-0.0,-7.951982894383036e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0001022475626086,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.0001076716362149,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,7.952591840876266e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.000107671621663,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0005107472534291,285.8828430175781,294.1499938964844,292.04998779296875,291.7140197753906,294.16143798828125,292.04998779296875,287.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089445897378,1.6323163265496987e-08,0.0010894295992329,-0.0417884811758995,0.0,0.0,0.0,-0.01290491130203,60.0,8.790966987609863,-0.0,-8.0922305301101e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0001022475626086,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.0001076716362149,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,7.952591840876266e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.000107671621663,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0005107472534291,285.8828430175781,294.1499938964844,292.04998779296875,291.7140197753906,294.16143798828125,292.04998779296875,287.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089445897378,1.6323163265496987e-08,0.0010894295992329,-0.0417884811758995,0.0,0.0,0.0,-0.01290491130203,60.0,8.790966987609863,-0.0,-8.0922305301101e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,0.0001029165796353,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,0.0001083761453628,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,8.00462657934986e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001083761308109,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0005140891298651,285.8932189941406,294.1499938964844,292.04998779296875,291.71807861328125,294.101806640625,292.04998779296875,287.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965761030092,1.71567613449497e-08,0.0010965589899569,-0.0439669713377952,0.0,0.0,0.0,-0.0133181679993867,60.0,8.849119186401367,-0.0,-8.198472301046422e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,0.0001029165796353,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,0.0001083761453628,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,8.00462657934986e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001083761308109,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0005140891298651,285.8932189941406,294.1499938964844,292.04998779296875,291.71807861328125,294.101806640625,292.04998779296875,287.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965761030092,1.71567613449497e-08,0.0010965589899569,-0.0439669713377952,0.0,0.0,0.0,-0.0133181679993867,60.0,8.849119186401367,-0.0,-8.198472301046422e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0001031330466503,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001086040938389,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,8.021463145269081e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.000108604079287,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0005151704535819,285.8984069824219,294.1499938964844,292.04998779296875,291.7196960449219,294.0722961425781,292.04998779296875,287.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988789144903,1.7426470932946362e-08,0.001098861452192,-0.0446716956794261,0.0,0.0,0.0,-0.0134518565610051,60.0,8.871013641357422,-0.0,-8.232995440948798e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001033546868711,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001088374920072,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,8.038701344048604e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,0.0001088374774553,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0005162775632925,285.90362548828125,294.1499938964844,292.04998779296875,291.72100830078125,294.0431213378906,292.04998779296875,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012575123459,1.770265356526579e-08,0.0011012398172169,-0.0453932397067546,0.0,0.0,0.0,-0.0135888559743762,60.0,8.887462615966797,-0.0,-8.268419549040119e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0001034083106787,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001088939607143,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,8.042871922953054e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,0.0001088939461624,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.000516545434948,285.9140319824219,294.1499938964844,292.04998779296875,291.7228088378906,293.9857788085937,292.04998779296875,287.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018208460882,1.77694428060704e-08,0.0011018030345439,-0.0455677360296249,0.0,0.0,0.0,-0.0136219272390007,60.0,8.901021957397461,-0.0,-8.276999352574421e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0001034083106787,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001088939607143,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,8.042871922953054e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,0.0001088939461624,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.000516545434948,285.9140319824219,294.1499938964844,292.04998779296875,291.7228088378906,293.9857788085937,292.04998779296875,287.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018208460882,1.77694428060704e-08,0.0011018030345439,-0.0455677360296249,0.0,0.0,0.0,-0.0136219272390007,60.0,8.901021957397461,-0.0,-8.276999352574421e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001033262960845,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0001088075950974,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,8.0364930909127e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0001088075805455,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0005161357694305,285.9244384765625,294.1499938964844,292.04998779296875,291.723388671875,293.9296875,292.04998779296875,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009433073922,1.766723300988815e-08,0.0011009256122633,-0.0453007146716117,0.0,0.0,0.0,-0.0135712400078773,60.0,8.89995288848877,-0.0,-8.263873496616726e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001033262960845,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0001088075950974,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,8.0364930909127e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0001088075805455,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0005161357694305,285.9244384765625,294.1499938964844,292.04998779296875,291.723388671875,293.9296875,292.04998779296875,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009433073922,1.766723300988815e-08,0.0011009256122633,-0.0453007146716117,0.0,0.0,0.0,-0.0135712400078773,60.0,8.89995288848877,-0.0,-8.263873496616726e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001032252475852,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001087011842173,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,8.028633601497859e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001087011696654,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0005156309925951,285.934814453125,294.1499938964844,292.04998779296875,291.723388671875,293.8743591308594,292.04998779296875,287.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099859480746,1.7541305297186227e-08,0.0010998420184478,-0.0449717231094837,0.0,0.0,0.0,-0.0135087771341204,60.0,8.89178466796875,-0.0,-8.247716465348277e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001032252475852,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001087011842173,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,8.028633601497859e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001087011696654,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0005156309925951,285.934814453125,294.1499938964844,292.04998779296875,291.723388671875,293.8743591308594,292.04998779296875,287.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099859480746,1.7541305297186227e-08,0.0010998420184478,-0.0449717231094837,0.0,0.0,0.0,-0.0135087771341204,60.0,8.89178466796875,-0.0,-8.247716465348277e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0001031455467455,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001086172560462,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,8.022435213206336e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0001086172414943,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0005152329104021,285.9451904296875,294.1499938964844,292.04998779296875,291.723388671875,293.8199462890625,292.04998779296875,287.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099009765312,1.7441982080868e-08,0.0010989923030138,-0.0447122193872928,0.0,0.0,0.0,-0.0134595362469553,60.0,8.87939453125,-0.0,-8.234983539523456e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0001031455467455,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001086172560462,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,8.022435213206336e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0001086172414943,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0005152329104021,285.9451904296875,294.1499938964844,292.04998779296875,291.723388671875,293.8199462890625,292.04998779296875,287.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099009765312,1.7441982080868e-08,0.0010989923030138,-0.0447122193872928,0.0,0.0,0.0,-0.0134595362469553,60.0,8.87939453125,-0.0,-8.234983539523456e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001031219799187,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001085924377548,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,8.020601671887562e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001085924232029,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,0.000515115156304,285.95037841796875,294.1499938964844,292.04998779296875,291.723388671875,293.7937316894531,292.04998779296875,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987592395395,1.7412606467814843e-08,0.0010987418936565,-0.0446354709565639,0.0,0.0,0.0,-0.013444977812469,60.0,8.872780799865723,-0.0,-8.231219084109399e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0001030930725391,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0001085619951481,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,8.018353400984779e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.0001085619805962,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0005149707430973,285.95556640625,294.1499938964844,292.04998779296875,291.723388671875,293.7671813964844,292.04998779296875,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984528344124,1.7376580174754963e-08,0.0010984354885295,-0.0445413403213024,0.0,0.0,0.0,-0.0134271262213587,60.0,8.866076469421387,-0.0,-8.226604109040636e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.00010305482283,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001085217227227,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,8.01537826191634e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.0001085217081708,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0005147797637619,285.9659118652344,294.1499938964844,292.04998779296875,291.723388671875,293.7149658203125,292.04998779296875,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980429360643,1.7328911638969657e-08,0.0010980255901813,-0.0444167926907539,0.0,0.0,0.0,-0.0134034836664795,60.0,8.853021621704102,-0.0,-8.220499836397721e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.00010305482283,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001085217227227,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,8.01537826191634e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.0001085217081708,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0005147797637619,285.9659118652344,294.1499938964844,292.04998779296875,291.723388671875,293.7149658203125,292.04998779296875,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980429360643,1.7328911638969657e-08,0.0010980255901813,-0.0444167926907539,0.0,0.0,0.0,-0.0134034836664795,60.0,8.853021621704102,-0.0,-8.220499836397721e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001030427738442,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,0.0001085090261767,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,8.014441118575633e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001085090116248,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0005147195188328,285.9762268066406,294.1499938964844,292.04998779296875,291.723388671875,293.6644897460937,292.04998779296875,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979146463796,1.7313880107394652e-08,0.001097897416912,-0.0443775169551372,0.0,0.0,0.0,-0.0133960330858826,60.0,8.841185569763184,-0.0,-8.218575686669284e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001030427738442,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,0.0001085090261767,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,8.014441118575633e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001085090116248,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0005147195188328,285.9762268066406,294.1499938964844,292.04998779296875,291.723388671875,293.6644897460937,292.04998779296875,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979146463796,1.7313880107394652e-08,0.001097897416912,-0.0443775169551372,0.0,0.0,0.0,-0.0133960330858826,60.0,8.841185569763184,-0.0,-8.218575686669284e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001030359708238,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0001085018666344,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,8.013912156457081e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001085018520825,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0005146855837665,285.986572265625,294.1499938964844,292.04998779296875,291.723388671875,293.6144714355469,292.04998779296875,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978416539728,1.7305392674415998e-08,0.0010978243080899,-0.0443553440272808,0.0,0.0,0.0,-0.0133918235078454,60.0,8.829694747924805,-0.0,-8.217489266826308e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001030359708238,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0001085018666344,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,8.013912156457081e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001085018520825,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0005146855837665,285.986572265625,294.1499938964844,292.04998779296875,291.723388671875,293.6144714355469,292.04998779296875,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978416539728,1.7305392674415998e-08,0.0010978243080899,-0.0443553440272808,0.0,0.0,0.0,-0.0133918235078454,60.0,8.829694747924805,-0.0,-8.217489266826308e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
