time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979180,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001030476269079,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0001085141411749,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,8.014818740775809e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.000108514126623,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0005147437914274,285.99688720703125,294.1499938964844,292.04998779296875,291.723388671875,293.5653991699219,292.04998779296875,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979659855365,1.7319905509793898e-08,0.0010979486396536,-0.0443932600319385,0.0,0.0,0.0,-0.0133990189060568,60.0,8.819153785705566,-0.0,-8.219346625537582e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001030476269079,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0001085141411749,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,8.014818740775809e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.000108514126623,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0005147437914274,285.99688720703125,294.1499938964844,292.04998779296875,291.723388671875,293.5653991699219,292.04998779296875,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979659855365,1.7319905509793898e-08,0.0010979486396536,-0.0443932600319385,0.0,0.0,0.0,-0.0133990189060568,60.0,8.819153785705566,-0.0,-8.219346625537582e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001030598432407,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.000108527005068,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,8.015768980840221e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.0001085269905161,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0005148048512637,286.0020446777344,294.1499938964844,292.04998779296875,291.723388671875,293.5413818359375,292.04998779296875,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980969527736,1.733512355883704e-08,0.001098079723306,-0.044433020055294,0.0,0.0,0.0,-0.0134065672755241,60.0,8.8143310546875,-0.0,-8.221294933719039e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001030730272759,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001085408875951,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,8.01679416326806e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001085408730432,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0005148706841282,286.0071716308594,294.1499938964844,292.04998779296875,291.723388671875,293.5174255371094,292.04998779296875,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098237815313,1.7351545977817295e-08,0.00109822046943,-0.0444759279489517,0.0,0.0,0.0,-0.0134147107601165,60.0,8.809587478637695,-0.0,-8.223398140216889e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0001031065621646,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001085762050934,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,8.019402594072744e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,0.0001085761905414,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0005150382057763,286.0174865722656,294.1499938964844,292.04998779296875,291.723388671875,293.4701232910156,292.04998779296875,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985936969518,1.7393315232538953e-08,0.0010985762346535,-0.0445850677788257,0.0,0.0,0.0,-0.0134354103356599,60.0,8.80058765411377,-0.0,-8.228747816474424e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0001031065621646,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001085762050934,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,8.019402594072744e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,0.0001085761905414,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0005150382057763,286.0174865722656,294.1499938964844,292.04998779296875,291.723388671875,293.4701232910156,292.04998779296875,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985936969518,1.7393315232538953e-08,0.0010985762346535,-0.0445850677788257,0.0,0.0,0.0,-0.0134354103356599,60.0,8.80058765411377,-0.0,-8.228747816474424e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.0001031538777169,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0001086260235751,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,8.023082773433998e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001086260162992,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0005152745870873,286.0277709960937,294.1499938964844,292.04998779296875,291.723388671875,293.42437744140625,292.04998779296875,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990977752953,1.7452258305183932e-08,0.0010990803129971,-0.0447390712797641,0.0,0.0,0.0,-0.0134646315127611,60.0,8.792646408081055,-0.0,-8.236300175212818e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.0001031538777169,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0001086260235751,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,8.023082773433998e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001086260162992,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0005152745870873,286.0277709960937,294.1499938964844,292.04998779296875,291.723388671875,293.42437744140625,292.04998779296875,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990977752953,1.7452258305183932e-08,0.0010990803129971,-0.0447390712797641,0.0,0.0,0.0,-0.0134646315127611,60.0,8.792646408081055,-0.0,-8.236300175212818e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001032014406519,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,0.0001086761112674,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,8.026781870285049e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0001086760967154,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.0005155121325515,286.0380554199219,294.1499938964844,292.04998779296875,291.723388671875,293.37872314453125,292.04998779296875,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996039491146,1.7511506911205288e-08,0.0010995864868164,-0.0448938719928264,0.0,0.0,0.0,-0.0134940007701516,60.0,8.78472900390625,-0.0,-8.243895166515358e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001032014406519,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,0.0001086761112674,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,8.026781870285049e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0001086760967154,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.0005155121325515,286.0380554199219,294.1499938964844,292.04998779296875,291.723388671875,293.37872314453125,292.04998779296875,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996039491146,1.7511506911205288e-08,0.0010995864868164,-0.0448938719928264,0.0,0.0,0.0,-0.0134940007701516,60.0,8.78472900390625,-0.0,-8.243895166515358e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,0.0001032620712067,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0001087399577954,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,8.031497418414801e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001087399505195,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0005158150452189,286.0483093261719,294.1499938964844,292.04998779296875,291.723388671875,293.33526611328125,292.04998779296875,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002499377354,1.7587046485800784e-08,0.0011002323590219,-0.0450912304222583,0.0,0.0,0.0,-0.0135314492508769,60.0,8.77784252166748,-0.0,-8.253584127260184e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,0.0001032620712067,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0001087399577954,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,8.031497418414801e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001087399505195,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0005158150452189,286.0483093261719,294.1499938964844,292.04998779296875,291.723388671875,293.33526611328125,292.04998779296875,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002499377354,1.7587046485800784e-08,0.0011002323590219,-0.0450912304222583,0.0,0.0,0.0,-0.0135314492508769,60.0,8.77784252166748,-0.0,-8.253584127260184e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0001032909931382,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.000108770414954,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,8.033747144509107e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.000108770407678,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0005159595166333,286.0534362792969,294.1499938964844,292.04998779296875,291.723388671875,293.3133239746094,292.04998779296875,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005593696609,1.7623079884288018e-08,0.0011005417909473,-0.0451853722333908,0.0,0.0,0.0,-0.0135493194684386,60.0,8.774324417114258,-0.0,-8.258206918299038e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.000103321581264,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001088026183424,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,8.036125655053183e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,0.0001088026110664,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0005161122535355,286.0585632324219,294.1499938964844,292.04998779296875,291.723388671875,293.291748046875,292.04998779296875,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008848669007,1.7661180962136314e-08,0.0011008671717718,-0.0452849082648754,0.0,0.0,0.0,-0.0135682048276066,60.0,8.7709321975708,-0.0,-8.263097583949276e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001033839507726,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0001088683056877,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,8.040977263590321e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0001088682911358,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0005164238391444,286.0688171386719,294.1499938964844,292.04998779296875,291.723388671875,293.2491455078125,292.04998779296875,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067243292927,60.0,8.764266967773438,-0.0,-8.273075735587555e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001033839507726,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0001088683056877,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,8.040977263590321e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0001088682911358,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0005164238391444,286.0688171386719,294.1499938964844,292.04998779296875,291.723388671875,293.2491455078125,292.04998779296875,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067243292927,60.0,8.764266967773438,-0.0,-8.273075735587555e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001034453089232,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,0.0001089329161914,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.045748836593702e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001089329016394,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0005167303606867,286.0790100097656,294.1499938964844,292.04998779296875,291.723388671875,293.2084655761719,292.04998779296875,287.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022023390978,1.7815327879588952e-08,0.0011021845275536,-0.0456876121461391,0.0,0.0,0.0,-0.0136446179822087,60.0,8.757665634155273,-0.0,-8.28289685728123e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001034453089232,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,0.0001089329161914,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.045748836593702e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001089329016394,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0005167303606867,286.0790100097656,294.1499938964844,292.04998779296875,291.723388671875,293.2084655761719,292.04998779296875,287.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022023390978,1.7815327879588952e-08,0.0011021845275536,-0.0456876121461391,0.0,0.0,0.0,-0.0136446179822087,60.0,8.757665634155273,-0.0,-8.28289685728123e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0001035094173857,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0001090004225261,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,8.050735050346702e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001090004152501,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0005170505610294,286.0892333984375,294.1499938964844,292.04998779296875,291.723388671875,293.16705322265625,292.04998779296875,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895198212158906e-08,0.0011028677690774,-0.045896265655756,0.0,0.0,0.0,-0.0136842159554362,60.0,8.75112247467041,-0.0,-8.293164910355699e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0001035094173857,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0001090004225261,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,8.050735050346702e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001090004152501,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0005170505610294,286.0892333984375,294.1499938964844,292.04998779296875,291.723388671875,293.16705322265625,292.04998779296875,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895198212158906e-08,0.0011028677690774,-0.045896265655756,0.0,0.0,0.0,-0.0136842159554362,60.0,8.75112247467041,-0.0,-8.293164910355699e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.000103566024336,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0001090600344468,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,8.055138459894806e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001090600271709,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0005173333920538,286.09942626953125,294.1499938964844,292.04998779296875,291.723388671875,293.1272277832031,292.04998779296875,287.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034882627427,1.796572490775361e-08,0.0011034702183678,-0.0460805036127567,0.0,0.0,0.0,-0.0137191759422421,60.0,8.744251251220703,-0.0,-8.302237120005884e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.000103566024336,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0001090600344468,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,8.055138459894806e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001090600271709,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0005173333920538,286.09942626953125,294.1499938964844,292.04998779296875,291.723388671875,293.1272277832031,292.04998779296875,287.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034882627427,1.796572490775361e-08,0.0011034702183678,-0.0460805036127567,0.0,0.0,0.0,-0.0137191759422421,60.0,8.744251251220703,-0.0,-8.302237120005884e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0001035954992403,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001090910664061,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,8.057430386543274e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001090910591301,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0005174805992282,286.10455322265625,294.1499938964844,292.04998779296875,291.723388671875,293.1071472167969,292.04998779296875,287.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038015363737,1.8002436874553496e-08,0.0011037834919989,-0.0461764074862003,0.0,0.0,0.0,-0.0137373721227049,60.0,8.740866661071777,-0.0,-8.306961518655953e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001036221874528,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001091191807063,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,8.0595062172506e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0001091191661544,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0005176138947717,286.1096496582031,294.1499938964844,292.04998779296875,291.723388671875,293.0873718261719,292.04998779296875,287.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.737330436706543,-0.0,-8.311242538638909e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0001036718822433,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0001091715093934,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,8.063371205935255e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001091714948415,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0005178621504455,286.11981201171875,294.1499938964844,292.04998779296875,291.723388671875,293.0482177734375,292.04998779296875,287.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097599863153853e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845547869801,60.0,8.730062484741211,-0.0,-8.3192141175914e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0001036718822433,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0001091715093934,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,8.063371205935255e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001091714948415,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0005178621504455,286.11981201171875,294.1499938964844,292.04998779296875,291.723388671875,293.0482177734375,292.04998779296875,287.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097599863153853e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845547869801,60.0,8.730062484741211,-0.0,-8.3192141175914e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0001037108158925,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0001092125021386,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,8.066399459494278e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0001092124948627,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0005180566222406,286.1299743652344,294.1499938964844,292.04998779296875,291.723388671875,293.010009765625,292.04998779296875,287.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.0011050128377974,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.722158432006836,-0.0,-8.325462630409677e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0001037108158925,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0001092125021386,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,8.066399459494278e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0001092124948627,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0005180566222406,286.1299743652344,294.1499938964844,292.04998779296875,291.723388671875,293.010009765625,292.04998779296875,287.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.0011050128377974,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.722158432006836,-0.0,-8.325462630409677e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001037446490954,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0001092481325031,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,8.069031173363328e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001092481179512,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0005182256572879,286.14013671875,294.1499938964844,292.04998779296875,291.723388671875,292.9721374511719,292.04998779296875,287.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053744237869,-0.0466617718338966,0.0,0.0,0.0,-0.0138294976204633,60.0,8.713946342468262,-0.0,-8.330894019081826e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001037446490954,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0001092481325031,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,8.069031173363328e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001092481179512,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0005182256572879,286.14013671875,294.1499938964844,292.04998779296875,291.723388671875,292.9721374511719,292.04998779296875,287.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053744237869,-0.0466617718338966,0.0,0.0,0.0,-0.0138294976204633,60.0,8.713946342468262,-0.0,-8.330894019081826e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0001037587062455,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001092629318009,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,8.070124022196978e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0001092629245249,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.000518295855727,286.1502685546875,294.1499938964844,292.04998779296875,291.723388671875,292.9356384277344,292.04998779296875,287.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055408976972,1.820575157296389e-08,0.0011055226204916,-0.0467074885964393,0.0,0.0,0.0,-0.0138381673023104,60.0,8.704442024230957,-0.0,-8.333149992267863e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0001037587062455,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001092629318009,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,8.070124022196978e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0001092629245249,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.000518295855727,286.1502685546875,294.1499938964844,292.04998779296875,291.723388671875,292.9356384277344,292.04998779296875,287.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055408976972,1.820575157296389e-08,0.0011055226204916,-0.0467074885964393,0.0,0.0,0.0,-0.0138381673023104,60.0,8.704442024230957,-0.0,-8.333149992267863e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001037676047417,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001092723105102,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,8.070816693361849e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0001092722959583,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0005183403263799,286.1553039550781,294.1499938964844,292.04998779296875,291.723388671875,292.91729736328125,292.04998779296875,287.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216837815998588e-08,0.0011056173825636,-0.0467364490032196,0.0,0.0,0.0,-0.0138436621055006,60.0,8.699797630310059,-0.0,-8.334579604252212e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0001037689653458,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,0.0001092737438739,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,8.070922194747254e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.000109273729322,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0005183471366763,286.1603698730469,294.1499938964844,292.04998779296875,291.723388671875,292.89923095703125,292.04998779296875,287.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218528907709697e-08,0.0011056312359869,-0.0467408671975135,0.0,0.0,0.0,-0.0138444975018501,60.0,8.694697380065918,-0.0,-8.334797740872092e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001037670663208,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001092717429855,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,8.070774492807686e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0001092717284336,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0005183376488275,286.1656188964844,294.1499938964844,292.04998779296875,291.723388671875,292.880615234375,292.04998779296875,287.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056293733417,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,8.689169883728027,-0.0,-8.334491496952978e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001037648617057,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.0001092694146791,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,8.070602780207992e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0001092694074031,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0005183266475796,286.17047119140625,294.1499938964844,292.04998779296875,291.723388671875,292.8634338378906,292.04998779296875,287.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419708237051,60.0,8.684065818786621,-0.0,-8.334136225585098e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001037298134178,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001092325037461,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,8.067876478889957e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001092324964702,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0005181515589356,286.1805114746094,294.1499938964844,292.04998779296875,291.723388671875,292.82916259765625,292.04998779296875,287.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052328627556,1.8169718174476657e-08,0.0011052147019654,-0.0466133654117584,0.0,0.0,0.0,-0.0138203045353293,60.0,8.671232223510742,-0.0,-8.328505884946935e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001037298134178,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001092325037461,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,8.067876478889957e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001092324964702,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0005181515589356,286.1805114746094,294.1499938964844,292.04998779296875,291.723388671875,292.82916259765625,292.04998779296875,287.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052328627556,1.8169718174476657e-08,0.0011052147019654,-0.0466133654117584,0.0,0.0,0.0,-0.0138203045353293,60.0,8.671232223510742,-0.0,-8.328505884946935e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0001036846224451,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001091849189833,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,8.064362191362306e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001091849117074,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0005179258296266,286.1905212402344,294.1499938964844,292.04998779296875,291.723388671875,292.7954406738281,292.04998779296875,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047555599361,1.811340410995399e-08,0.0011047375155612,-0.046466264873743,0.0,0.0,0.0,-0.0137924086302518,60.0,8.657574653625488,-0.0,-8.321249111986617e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
