time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0001036846224451,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001091849189833,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,8.064362191362306e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001091849117074,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0005179258296266,286.1905212402344,294.1499938964844,292.04998779296875,291.723388671875,292.7954406738281,292.04998779296875,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047555599361,1.811340410995399e-08,0.0011047375155612,-0.046466264873743,0.0,0.0,0.0,-0.0137924086302518,60.0,8.657574653625488,-0.0,-8.321249111986617e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001036187459249,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001091155500034,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,8.059237734414637e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0001091155354515,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0005175967235118,286.2004699707031,294.1499938964844,292.04998779296875,291.723388671875,292.76251220703125,292.04998779296875,287.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040543904528,1.8031309778621107e-08,0.0011040364624932,-0.0462518222630023,0.0,0.0,0.0,-0.0137517154216766,60.0,8.642450332641602,-0.0,-8.310677657163978e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001036187459249,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001091155500034,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,8.059237734414637e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0001091155354515,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0005175967235118,286.2004699707031,294.1499938964844,292.04998779296875,291.723388671875,292.76251220703125,292.04998779296875,287.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040543904528,1.8031309778621107e-08,0.0011040364624932,-0.0462518222630023,0.0,0.0,0.0,-0.0137517154216766,60.0,8.642450332641602,-0.0,-8.310677657163978e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001035957538988,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0001090913428924,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,8.057450031628832e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001090913283405,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0005174819380044,286.2054748535156,294.1499938964844,292.04998779296875,291.723388671875,292.745849609375,292.04998779296875,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038114316761,1.80026624718721e-08,0.0011037933873012,-0.0461769849061965,0.0,0.0,0.0,-0.0137375239282846,60.0,8.635451316833496,-0.0,-8.306989940365386e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001035511158988,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001090443256543,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,8.053977944655344e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0001090443183784,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0005172589444555,286.21044921875,294.1499938964844,292.04998779296875,291.723388671875,292.7294311523437,292.04998779296875,287.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033280752599,1.7947023422948405e-08,0.0011033101473003,-0.0460316501557827,0.0,0.0,0.0,-0.0137099036946892,60.0,8.627462387084961,-0.0,-8.2998312223026e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0001034422239172,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0001089296638383,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,8.045508729992434e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0001089296565623,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,0.0005167149938642,286.22039794921875,294.1499938964844,292.04998779296875,291.723388671875,292.6971435546875,292.04998779296875,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021711397916,1.7811341734841335e-08,0.0011021533282473,-0.0456771962344646,0.0,0.0,0.0,-0.0136426566168665,60.0,8.609960556030273,-0.0,-8.282383845426011e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0001034422239172,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0001089296638383,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,8.045508729992434e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0001089296565623,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,0.0005167149938642,286.22039794921875,294.1499938964844,292.04998779296875,291.723388671875,292.6971435546875,292.04998779296875,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021711397916,1.7811341734841335e-08,0.0011021533282473,-0.0456771962344646,0.0,0.0,0.0,-0.0136426566168665,60.0,8.609960556030273,-0.0,-8.282383845426011e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,0.0001032897198456,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001087690689018,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,8.033646736294031e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001087690543499,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0005159532302059,286.23028564453125,294.1499938964844,292.04998779296875,291.723388671875,292.6658020019531,292.04998779296875,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005467968061,1.7621301751091778e-08,0.0011005292180925,-0.045180719345808,0.0,0.0,0.0,-0.013548451475799,60.0,8.589256286621094,-0.0,-8.257978834080859e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,0.0001032897198456,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001087690689018,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,8.033646736294031e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001087690543499,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0005159532302059,286.23028564453125,294.1499938964844,292.04998779296875,291.723388671875,292.6658020019531,292.04998779296875,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005467968061,1.7621301751091778e-08,0.0011005292180925,-0.045180719345808,0.0,0.0,0.0,-0.013548451475799,60.0,8.589256286621094,-0.0,-8.257978834080859e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0001030833300319,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0001085517287719,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,8.01759451860562e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,0.000108551721496,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0005149222561158,286.2400817871094,294.1499938964844,292.04998779296875,291.723388671875,292.6356506347656,292.04998779296875,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098352484405,1.7364138571451804e-08,0.001098335138522,-0.0445088222622871,0.0,0.0,0.0,-0.0134209878742694,60.0,8.564316749572754,-0.0,-8.22500965114159e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0001030833300319,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0001085517287719,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,8.01759451860562e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,0.000108551721496,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0005149222561158,286.2400817871094,294.1499938964844,292.04998779296875,291.723388671875,292.6356506347656,292.04998779296875,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098352484405,1.7364138571451804e-08,0.001098335138522,-0.0445088222622871,0.0,0.0,0.0,-0.0134209878742694,60.0,8.564316749572754,-0.0,-8.22500965114159e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001028480837703,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0001083039969671,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.999297667993233e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001083039896911,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0005137471598573,286.2498474121094,294.1499938964844,292.04998779296875,291.723388671875,292.6059265136719,292.04998779296875,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958502534776,1.7071005942170814e-08,0.0010958331404253,-0.0437428802251815,0.0,0.0,0.0,-0.0132756931707263,60.0,8.537278175354004,-0.0,-8.187510047719115e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001028480837703,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0001083039969671,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.999297667993233e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001083039896911,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0005137471598573,286.2498474121094,294.1499938964844,292.04998779296875,291.723388671875,292.6059265136719,292.04998779296875,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958502534776,1.7071005942170814e-08,0.0010958331404253,-0.0437428802251815,0.0,0.0,0.0,-0.0132756931707263,60.0,8.537278175354004,-0.0,-8.187510047719115e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001027283869916,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001081779555534,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,7.989987352630123e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0001081779410014,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,0.0005131492507643,286.25469970703125,294.1499938964844,292.04998779296875,291.723388671875,292.5911560058594,292.04998779296875,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945760877802,1.692185769286425e-08,0.0010945590911433,-0.0433531366288661,0.0,0.0,0.0,-0.013201761059463,60.0,8.52374267578125,-0.0,-8.16846323914433e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0001025767996907,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001080183283193,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,7.978198118507862e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001080183210433,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.0005123920855112,286.25958251953125,294.1499938964844,292.04998779296875,291.723388671875,292.5764465332031,292.04998779296875,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929553536698,1.6732974117417143e-08,0.0010929387062788,-0.0428595356643199,0.0,0.0,0.0,-0.0131080960854887,60.0,8.509547233581543,-0.0,-8.144373708773855e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001023648583213,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.0001077951455954,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,7.961712981341407e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001077951310435,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,0.0005113333463668,286.2654113769531,294.1499938964844,292.04998779296875,291.723388671875,292.5589904785156,292.04998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906952666118,1.6468883146103508e-08,0.0010906788520514,-0.042169339954853,0.0,0.0,0.0,-0.0129771661013364,60.0,8.49036979675293,-0.0,-8.110752247603159e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001021819916786,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0001076025728252,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,7.947489939397201e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001076025655493,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0005104198935441,286.2691955566406,294.1499938964844,292.04998779296875,291.723388671875,292.548095703125,292.04998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887463577091,1.6241024525243123e-08,0.0010887300595641,-0.0415737852454185,0.0,0.0,0.0,-0.0128642059862613,60.0,8.473690032958984,-0.0,-8.081799052206406e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001017571266856,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0001071551741915,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,7.914445450296625e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001071551669156,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0005082976422272,286.2787780761719,294.1499938964844,292.04998779296875,291.723388671875,292.5204467773437,292.04998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842249030247,1.5711643541749254e-08,0.0010842091869562,-0.0401899777352809,0.0,0.0,0.0,-0.0126017984002828,60.0,8.434006690979004,-0.0,-8.014731633920746e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001017571266856,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0001071551741915,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,7.914445450296625e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001071551669156,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0005082976422272,286.2787780761719,294.1499938964844,292.04998779296875,291.723388671875,292.5204467773437,292.04998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842249030247,1.5711643541749254e-08,0.0010842091869562,-0.0401899777352809,0.0,0.0,0.0,-0.0126017984002828,60.0,8.434006690979004,-0.0,-8.014731633920746e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,0.0001012848806567,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001066578770405,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.877714961068705e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001066578697646,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0005059386603534,286.28826904296875,294.1499938964844,292.04998779296875,291.723388671875,292.493408203125,292.04998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791930835694,1.5123220009627403e-08,0.0010791779495775,-0.0386515669524669,0.0,0.0,0.0,-0.0123100923374295,60.0,8.391091346740723,-0.0,-7.940511892456925e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,0.0001012848806567,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001066578770405,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.877714961068705e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001066578697646,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0005059386603534,286.28826904296875,294.1499938964844,292.04998779296875,291.723388671875,292.493408203125,292.04998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791930835694,1.5123220009627403e-08,0.0010791779495775,-0.0386515669524669,0.0,0.0,0.0,-0.0123100923374295,60.0,8.391091346740723,-0.0,-7.940511892456925e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001007666141958,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,0.0001061121147358,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,7.837405428290367e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.0001061121074599,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0005033498164266,286.29766845703125,294.1499938964844,292.04998779296875,291.723388671875,292.4670715332031,292.04998779296875,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736701078712,1.4477459231443392e-08,0.001073655555956,-0.0369629450142383,0.0,0.0,0.0,-0.0119899585843086,60.0,8.345003128051758,-0.0,-7.859456729875093e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001007666141958,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,0.0001061121147358,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,7.837405428290367e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.0001061121074599,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0005033498164266,286.29766845703125,294.1499938964844,292.04998779296875,291.723388671875,292.4670715332031,292.04998779296875,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736701078712,1.4477459231443392e-08,0.001073655555956,-0.0369629450142383,0.0,0.0,0.0,-0.0119899585843086,60.0,8.345003128051758,-0.0,-7.859456729875093e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001005054218694,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0001058370689861,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,7.817090227035806e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0001058370544342,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0005020450917072,286.3023681640625,294.1499938964844,292.04998779296875,291.723388671875,292.4538879394531,292.04998779296875,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708876652643,1.415201289489687e-08,0.001070873462595,-0.0361118018627166,0.0,0.0,0.0,-0.0118286246433854,60.0,8.322023391723633,-0.0,-7.818764657940849e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0001002250428427,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0001055418179021,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,7.795283454470336e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0001055418106261,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.000500644557178,286.3070678710937,294.1499938964844,292.04998779296875,291.723388671875,292.4407043457031,292.04998779296875,287.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678964899852,1.380266390071938e-08,0.0010678826365619,-0.0351980663836002,0.0,0.0,0.0,-0.0116554200649261,60.0,8.298280715942383,-0.0,-7.77520199335413e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,9.963408956537025e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001049195125233,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,7.749320502625778e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001049195052473,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0004976926138624,286.3163452148437,294.1499938964844,292.04998779296875,291.723388671875,292.4153747558594,292.04998779296875,287.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066342674505904e-08,0.001061585266143,-0.0332719013094902,0.0,0.0,0.0,-0.011290387250483,60.0,8.246689796447754,-0.0,-7.68378143334303e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,9.963408956537025e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001049195125233,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,7.749320502625778e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001049195052473,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0004976926138624,286.3163452148437,294.1499938964844,292.04998779296875,291.723388671875,292.4153747558594,292.04998779296875,287.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066342674505904e-08,0.001061585266143,-0.0332719013094902,0.0,0.0,0.0,-0.011290387250483,60.0,8.246689796447754,-0.0,-7.68378143334303e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,9.903401951305568e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0001042876101564,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,7.702648144913837e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001042876028805,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.000494695152156,286.3255310058594,294.1499938964844,292.04998779296875,291.723388671875,292.39068603515625,292.04998779296875,287.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.231867408080234e-08,0.0010551926679909,-0.0313156768679618,0.0,0.0,0.0,-0.0109197394922375,60.0,8.193549156188965,-0.0,-7.591504669335336e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,9.903401951305568e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0001042876101564,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,7.702648144913837e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001042876028805,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.000494695152156,286.3255310058594,294.1499938964844,292.04998779296875,291.723388671875,292.39068603515625,292.04998779296875,287.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.231867408080234e-08,0.0010551926679909,-0.0313156768679618,0.0,0.0,0.0,-0.0109197394922375,60.0,8.193549156188965,-0.0,-7.591504669335336e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,9.842694271355867e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001036483226926,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,7.655430817976594e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001036483154166,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.0004916627076454,286.3346862792969,294.1499938964844,292.04998779296875,291.723388671875,292.3664855957031,292.04998779296875,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487353429198,1.1562274693233121e-08,0.0010487238178029,-0.0293362531810998,0.0,0.0,0.0,-0.0105447554960846,60.0,8.139452934265137,-0.0,-7.49871773564337e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,9.842694271355867e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001036483226926,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,7.655430817976594e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001036483154166,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.0004916627076454,286.3346862792969,294.1499938964844,292.04998779296875,291.723388671875,292.3664855957031,292.04998779296875,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487353429198,1.1562274693233121e-08,0.0010487238178029,-0.0293362531810998,0.0,0.0,0.0,-0.0105447554960846,60.0,8.139452934265137,-0.0,-7.49871773564337e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,9.781968401512132e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001030088533298,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,7.608198939124122e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001030088387778,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0004886292736046,286.34375,294.1499938964844,292.04998779296875,291.723388671875,292.3427124023437,292.04998779296875,287.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655037415818e-08,0.0010422532213851,-0.0273559112101793,0.0,0.0,0.0,-0.0101696625351905,60.0,8.084775924682617,-0.0,-7.406472946058784e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,9.781968401512132e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001030088533298,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,7.608198939124122e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001030088387778,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0004886292736046,286.34375,294.1499938964844,292.04998779296875,291.723388671875,292.3427124023437,292.04998779296875,287.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655037415818e-08,0.0010422532213851,-0.0273559112101793,0.0,0.0,0.0,-0.0101696625351905,60.0,8.084775924682617,-0.0,-7.406472946058784e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.75154762272723e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0001026885074679,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,7.58453898015432e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.000102688492916,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0004871097335126,286.3482666015625,294.1499938964844,292.04998779296875,291.723388671875,292.33087158203125,292.04998779296875,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426625784987207e-08,0.0010390093084424,-0.0263637397438287,0.0,0.0,0.0,-0.0099817477166652,60.0,8.057174682617188,-0.0,-7.360478093687561e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,9.721649985294788e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.000102373676782,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,7.561285747215152e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.000102373669506,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0004856162995565,286.352783203125,294.1499938964844,292.04998779296875,291.723388671875,292.31915283203125,292.04998779296875,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054129084835496e-08,0.0010358260478824,-0.0253885891288518,0.0,0.0,0.0,-0.0097970943897962,60.0,8.029688835144043,-0.0,-7.315414052300184e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.682436939328908e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0001019607370835,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,7.530786388088018e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001019607298076,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0004836575244553,286.35888671875,294.1499938964844,292.04998779296875,291.723388671875,292.3035888671875,292.04998779296875,287.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565556347013173e-09,0.0010316505795344,-0.0241094566881656,0.0,0.0,0.0,-0.0095548992976546,60.0,7.99300479888916,-0.0,-7.256517875475765e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.66518637142144e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,0.0001017790782498,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.517368794651702e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0001017790709738,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.0004827958182431,286.3616943359375,294.1499938964844,292.04998779296875,291.723388671875,292.296630859375,292.04998779296875,287.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298216948285,9.350624274873098e-09,0.0010298123816028,-0.0235467068850994,0.0,0.0,0.0,-0.0094483466818928,60.0,7.976518630981445,-0.0,-7.230683252146265e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,9.610396227799356e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0001012021166388,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,7.474754238501191e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0001012021093629,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0004800589522346,286.3705749511719,294.1499938964844,292.04998779296875,291.723388671875,292.2742919921875,292.04998779296875,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239810217171,8.667979223275779e-09,0.001023972290568,-0.0217592194676399,0.0,0.0,0.0,-0.009109916165471,60.0,7.924231052398682,-0.0,-7.148936731482537e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,9.610396227799356e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0001012021166388,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,7.474754238501191e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0001012021093629,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0004800589522346,286.3705749511719,294.1499938964844,292.04998779296875,291.723388671875,292.2742919921875,292.04998779296875,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239810217171,8.667979223275779e-09,0.001023972290568,-0.0217592194676399,0.0,0.0,0.0,-0.009109916165471,60.0,7.924231052398682,-0.0,-7.148936731482537e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
