time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983860,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,9.55884243012406e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0001006592283374,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.434656436089426e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0001006592210615,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0004774837289005,286.3793334960937,294.1499938964844,292.04998779296875,291.723388671875,292.2527160644531,292.04998779296875,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025658360111265e-09,0.0010184800485149,-0.0200771261006593,0.0,0.0,0.0,-0.008791490457952,60.0,7.874062538146973,-0.0,-7.072442542721546e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,9.55884243012406e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0001006592283374,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.434656436089426e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0001006592210615,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0004774837289005,286.3793334960937,294.1499938964844,292.04998779296875,291.723388671875,292.2527160644531,292.04998779296875,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025658360111265e-09,0.0010184800485149,-0.0200771261006593,0.0,0.0,0.0,-0.008791490457952,60.0,7.874062538146973,-0.0,-7.072442542721546e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,9.509468509349972e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0001001392956823,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,7.396255386993289e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0001001392884063,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0004750174120999,286.3880310058594,294.1499938964844,292.04998779296875,291.723388671875,292.23175048828125,292.04998779296875,287.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013228087686,7.410507318894588e-09,0.0010132206371054,-0.0184660274535417,0.0,0.0,0.0,-0.0084865381941199,60.0,7.825727939605713,-0.0,-6.99956927974199e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,9.509468509349972e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0001001392956823,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,7.396255386993289e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0001001392884063,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0004750174120999,286.3880310058594,294.1499938964844,292.04998779296875,291.723388671875,292.23175048828125,292.04998779296875,287.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013228087686,7.410507318894588e-09,0.0010132206371054,-0.0184660274535417,0.0,0.0,0.0,-0.0084865381941199,60.0,7.825727939605713,-0.0,-6.99956927974199e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,9.484527981840074e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,9.987666271626948e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,7.376856956398115e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,9.987665544031188e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0004737715644296,286.3923645019531,294.1499938964844,292.04998779296875,291.723388671875,292.2213134765625,292.04998779296875,287.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105712572112,7.0997714374243515e-09,0.0010105641558766,-0.0176521465182304,0.0,0.0,0.0,-0.0083324955776333,60.0,7.801553726196289,-0.0,-6.962901011320356e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,9.461274748900904e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,9.963179036276416e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,7.358771108556539e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.963178308680654e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.000472610030556,286.396728515625,294.1499938964844,292.04998779296875,291.723388671875,292.2108459472656,292.04998779296875,287.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810055630523948e-09,0.0010080854408442,-0.0168932937085628,0.0,0.0,0.0,-0.0081888642162084,60.0,7.777480602264404,-0.0,-6.928800644345756e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,9.419913112651555e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,9.91962369880639e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.326600461965427e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,9.919622971210627e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004705439496319,286.4053039550781,294.1499938964844,292.04998779296875,291.723388671875,292.19061279296875,292.04998779296875,287.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036843596026,6.294732735057096e-09,0.0010036780731752,-0.01554343290627,0.0,0.0,0.0,-0.0079333921894431,60.0,7.733397006988525,-0.0,-6.868351931643701e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,9.419913112651555e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,9.91962369880639e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.326600461965427e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,9.919622971210627e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004705439496319,286.4053039550781,294.1499938964844,292.04998779296875,291.723388671875,292.19061279296875,292.04998779296875,287.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036843596026,6.294732735057096e-09,0.0010036780731752,-0.01554343290627,0.0,0.0,0.0,-0.0079333921894431,60.0,7.733397006988525,-0.0,-6.868351931643701e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.381723066326232e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,9.879407298285514e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,7.296897092601284e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.879406570689751e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0004686362517531,286.413818359375,294.1499938964844,292.04998779296875,291.723388671875,292.1710205078125,292.04998779296875,287.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996159933507,5.818924897482702e-09,0.0009996101725846,-0.0142970038577914,0.0,0.0,0.0,-0.0076975175179541,60.0,7.692442893981934,-0.0,-6.812773278852546e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.381723066326232e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,9.879407298285514e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,7.296897092601284e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.879406570689751e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0004686362517531,286.413818359375,294.1499938964844,292.04998779296875,291.723388671875,292.1710205078125,292.04998779296875,287.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996159933507,5.818924897482702e-09,0.0009996101725846,-0.0142970038577914,0.0,0.0,0.0,-0.0076975175179541,60.0,7.692442893981934,-0.0,-6.812773278852546e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.34650088311173e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.842316649155693e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,7.269502384588122e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.84231592155993e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0004668768378905,286.4223022460937,294.1499938964844,292.04998779296875,291.723388671875,292.1518249511719,292.04998779296875,287.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958635782822,5.380095924323314e-09,0.0009958582231774,-0.0131473867222666,0.0,0.0,0.0,-0.0074799731373786,60.0,7.653782844543457,-0.0,-6.761714388403561e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.34650088311173e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.842316649155693e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,7.269502384588122e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.84231592155993e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0004668768378905,286.4223022460937,294.1499938964844,292.04998779296875,291.723388671875,292.1518249511719,292.04998779296875,287.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958635782822,5.380095924323314e-09,0.0009958582231774,-0.0131473867222666,0.0,0.0,0.0,-0.0074799731373786,60.0,7.653782844543457,-0.0,-6.761714388403561e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.315011266153306e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.80915647232905e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,7.245010056067258e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.809155744733288e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0004653038922697,286.43072509765625,294.1499938964844,292.04998779296875,291.723388671875,292.1330261230469,292.04998779296875,287.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925081394612,4.987773305487053e-09,0.0009925032500177,-0.0121195623651146,0.0,0.0,0.0,-0.0072854803875088,60.0,7.617533683776855,-0.0,-6.71622899517388e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.315011266153306e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.80915647232905e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,7.245010056067258e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.809155744733288e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0004653038922697,286.43072509765625,294.1499938964844,292.04998779296875,291.723388671875,292.1330261230469,292.04998779296875,287.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925081394612,4.987773305487053e-09,0.0009925032500177,-0.0121195623651146,0.0,0.0,0.0,-0.0072854803875088,60.0,7.617533683776855,-0.0,-6.71622899517388e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.298681834479794e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,9.79196120169945e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,7.232309872051701e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,9.791960474103688e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0004644881992135,286.4349365234375,294.1499938964844,292.04998779296875,291.723388671875,292.1236572265625,292.04998779296875,287.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907669154927,4.784324048046073e-09,0.0009907620260491,-0.0115865431725978,0.0,0.0,0.0,-0.007184614893049,60.0,7.599283218383789,-0.0,-6.69270150410739e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,9.284919360652566e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.77746822172776e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,7.221605483209714e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.77746822172776e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,0.0004638007376343,286.4391174316406,294.1499938964844,292.04998779296875,291.723388671875,292.1142578125,292.04998779296875,287.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.6128638686582235e-09,0.0009892970556393,-0.0111373206600546,0.0,0.0,0.0,-0.0070996205322444,60.0,7.5813798904418945,-0.0,-6.672905072946378e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,9.266231063520536e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,9.757788211572917e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,7.20707030268386e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,9.757787483977154e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0004628672031685,286.44549560546875,294.1499938964844,292.04998779296875,291.723388671875,292.1001892089844,292.04998779296875,287.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873090311884,4.380024787309367e-09,0.0009873047238215,-0.0105272810906171,0.0,0.0,0.0,-0.006984184961766,60.0,7.556380271911621,-0.0,-6.646070005444926e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.261764353141189e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.753085032571109e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,7.203596032923087e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,9.753084304975346e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0004626440932042,286.4474792480469,294.1499938964844,292.04998779296875,291.723388671875,292.0959777832031,292.04998779296875,287.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.324375080244636e-09,0.0009868284687399,-0.0103814769536256,0.0,0.0,0.0,-0.0069565949961543,60.0,7.549823760986328,-0.0,-6.639663752139313e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,9.24296909943223e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.733292245073244e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,7.18897717888467e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.733291517477484e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0004617052327375,286.4557800292969,294.1499938964844,292.04998779296875,291.723388671875,292.0782775878906,292.04998779296875,287.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848304325714,4.090208172158327e-09,0.0009848263580352,-0.0097679430618882,0.0,0.0,0.0,-0.0068405102938413,60.0,7.522554874420166,-0.0,-6.612742708966834e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,9.24296909943223e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.733292245073244e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,7.18897717888467e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.733291517477484e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0004617052327375,286.4557800292969,294.1499938964844,292.04998779296875,291.723388671875,292.0782775878906,292.04998779296875,287.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848304325714,4.090208172158327e-09,0.0009848263580352,-0.0097679430618882,0.0,0.0,0.0,-0.0068405102938413,60.0,7.522554874420166,-0.0,-6.612742708966834e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,9.223437518812716e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,9.712725295685232e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,7.173786434577778e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,9.71272456808947e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.000460729614133,286.464111328125,294.1499938964844,292.04998779296875,291.723388671875,292.0604858398437,292.04998779296875,287.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827490430325,3.846876595048343e-09,0.0009827452013269,-0.0091303857043385,0.0,0.0,0.0,-0.0067198779433965,60.0,7.494552612304687,-0.0,-6.58482548487882e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,9.223437518812716e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,9.712725295685232e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,7.173786434577778e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,9.71272456808947e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.000460729614133,286.464111328125,294.1499938964844,292.04998779296875,291.723388671875,292.0604858398437,292.04998779296875,287.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827490430325,3.846876595048343e-09,0.0009827452013269,-0.0091303857043385,0.0,0.0,0.0,-0.0067198779433965,60.0,7.494552612304687,-0.0,-6.58482548487882e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.212757868226618e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.701478848000988e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,7.165480201365426e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,9.701478120405228e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0004601961409207,286.4723205566406,294.1499938964844,292.04998779296875,291.723388671875,292.04345703125,292.04998779296875,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816111996769,3.7138199182606956e-09,0.0009816074743866,-0.0087817553430795,0.0,0.0,0.0,-0.0066539160907268,60.0,7.473191261291504,-0.0,-6.569585053739503e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.212757868226618e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.701478848000988e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,7.165480201365426e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,9.701478120405228e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0004601961409207,286.4723205566406,294.1499938964844,292.04998779296875,291.723388671875,292.04345703125,292.04998779296875,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816111996769,3.7138199182606956e-09,0.0009816074743866,-0.0087817553430795,0.0,0.0,0.0,-0.0066539160907268,60.0,7.473191261291504,-0.0,-6.569585053739503e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.205444803228602e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,9.693777974462137e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.159791857702658e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,9.693777246866377e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,0.0004598308296408,286.4764709472656,294.1499938964844,292.04998779296875,291.723388671875,292.0348815917969,292.04998779296875,287.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808315662667,3.6227025823620806e-09,0.0009808279573917,-0.008543012663722,0.0,0.0,0.0,-0.0066087436862289,60.0,7.46164083480835,-0.0,-6.559159260177695e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,9.201410284731536e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,9.689528815215454e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,7.15665373718366e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.689528815215454e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0004596292856149,286.4805908203125,294.1499938964844,292.04998779296875,291.723388671875,292.0263977050781,292.04998779296875,287.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980403041467,3.572439011279016e-09,0.000980399432592,-0.0084113115444779,0.0,0.0,0.0,-0.0065838322043418,60.0,7.451348781585693,-0.0,-6.553410969445396e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.196401515509932e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.684255201136692e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,7.152758189477026e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,9.684254473540932e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,0.0004593791090883,286.48876953125,294.1499938964844,292.04998779296875,291.723388671875,292.0097961425781,292.0501403808594,287.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798676474019,3.5100373718677247e-09,0.0009798641549423,-0.0082478085532784,0.0,0.0,0.0,-0.006552888546139,60.0,7.434173107147217,-0.0,-6.546278541463836e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.196401515509932e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.684255201136692e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,7.152758189477026e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,9.684254473540932e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,0.0004593791090883,286.48876953125,294.1499938964844,292.04998779296875,291.723388671875,292.0097961425781,292.0501403808594,287.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798676474019,3.5100373718677247e-09,0.0009798641549423,-0.0082478085532784,0.0,0.0,0.0,-0.006552888546139,60.0,7.434173107147217,-0.0,-6.546278541463836e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.194900485454129e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.682674135547133e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,7.151591125875711e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.68267340795137e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.000459304137621,286.4969482421875,294.1499938964844,292.04998779296875,291.723388671875,291.99365234375,292.0505065917969,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797079255804,3.491334998884099e-09,0.0009797044331207,-0.0081988042220473,0.0,0.0,0.0,-0.0065436181612312,60.0,7.421324253082275,-0.0,-6.544141228914668e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.194900485454129e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.682674135547133e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,7.151591125875711e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.68267340795137e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.000459304137621,286.4969482421875,294.1499938964844,292.04998779296875,291.723388671875,291.99365234375,292.0505065917969,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797079255804,3.491334998884099e-09,0.0009797044331207,-0.0081988042220473,0.0,0.0,0.0,-0.0065436181612312,60.0,7.421324253082275,-0.0,-6.544141228914668e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,9.194482845487072e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.682234667707236e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,7.151265890570357e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.682233940111472e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.0004592832701746,286.505126953125,294.1499938964844,292.0510559082031,291.7244567871094,291.9774475097656,292.0506286621094,287.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796632220968,3.486131827656891e-09,0.0009796598460525,-0.0081851705908775,0.0,0.0,0.0,-0.0065410379320383,60.0,7.407580852508545,-0.0,-6.543546504644837e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,9.194482845487072e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.682234667707236e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,7.151265890570357e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.682233940111472e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.0004592832701746,286.505126953125,294.1499938964844,292.0510559082031,291.7244567871094,291.9774475097656,292.0506286621094,287.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796632220968,3.486131827656891e-09,0.0009796598460525,-0.0081851705908775,0.0,0.0,0.0,-0.0065410379320383,60.0,7.407580852508545,-0.0,-6.543546504644837e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,9.197730832966045e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.6856543677859e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,7.153792103054002e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,9.68565364019014e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0004594454949256,286.5132751464844,294.1499938964844,292.05419921875,291.7275695800781,291.96160888671875,292.0509338378906,287.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800089756026,3.526587688540416e-09,0.000980005483143,-0.0082911737263202,0.0,0.0,0.0,-0.0065610925666987,60.0,7.399468898773193,-0.0,-6.548169295683692e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,9.197730832966045e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.6856543677859e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,7.153792103054002e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,9.68565364019014e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0004594454949256,286.5132751464844,294.1499938964844,292.05419921875,291.7275695800781,291.96160888671875,292.0509338378906,287.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800089756026,3.526587688540416e-09,0.000980005483143,-0.0082911737263202,0.0,0.0,0.0,-0.0065610925666987,60.0,7.399468898773193,-0.0,-6.548169295683692e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,9.200614294968544e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.6886906248983e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.156034553190693e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.6886906248983e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,0.0004595895297825,286.5173645019531,294.1499938964844,292.0565185546875,291.7298278808594,291.95391845703125,292.05145263671875,287.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803171269595,3.562514283572682e-09,0.0009803135180845,-0.0083853071555495,0.0,0.0,0.0,-0.006578906904906,60.0,7.398548126220703,-0.0,-6.552276232696387e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,9.203295485349372e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.691514424048364e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,7.158119842642918e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.691513696452604e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0004597234656102,286.5214233398437,294.1499938964844,292.0592956542969,291.73260498046875,291.9461975097656,292.0518798828125,287.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806035086512,3.595917785759184e-09,0.0009805998997762,-0.0084728300571441,0.0,0.0,0.0,-0.0065954704768955,60.0,7.397154331207275,-0.0,-6.556095399901096e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.209432755596936e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,9.697977657197045e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,7.162893598433584e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,9.697976929601282e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0004600300453603,286.5282592773437,294.1499938964844,292.06500244140625,291.7382507324219,291.9335021972656,292.0531921386719,287.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812561329454,3.672380399777353e-09,0.0009812525240704,-0.0086731780320405,0.0,0.0,0.0,-0.0066333697177469,60.0,7.398464679718018,-0.0,-6.564842180978303e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.210610733134672e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.6992174803745e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,7.16380964149721e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,9.69921675277874e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0004600888933055,286.5295715332031,294.1499938964844,292.06622314453125,291.7394714355469,291.9310607910156,292.0534362792969,287.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813812794163,3.687051775003169e-09,0.000981377554126,-0.0087116202339529,0.0,0.0,0.0,-0.0066406410187482,60.0,7.398714542388916,-0.0,-6.56652190400564e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,9.220348147209734e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,9.709471487440168e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,7.171383185777813e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,9.709470759844407e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0004605752765201,286.53765869140625,294.1499938964844,292.0749206542969,291.74810791015625,291.91656494140625,292.0564270019531,287.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824190055951,3.808363846502516e-09,0.0009824151638895,-0.0090294769033789,0.0,0.0,0.0,-0.0067007821053266,60.0,7.406585216522217,-0.0,-6.58041301448975e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
