time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,9.220348147209734e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,9.709471487440168e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,7.171383185777813e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,9.709470759844407e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0004605752765201,286.53765869140625,294.1499938964844,292.0749206542969,291.74810791015625,291.91656494140625,292.0564270019531,287.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824190055951,3.808363846502516e-09,0.0009824151638895,-0.0090294769033789,0.0,0.0,0.0,-0.0067007821053266,60.0,7.406585216522217,-0.0,-6.58041301448975e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.231142757926136e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,9.720838716020808e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,7.17977891326882e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.720837988425046e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0004611145122908,286.5457763671875,294.1499938964844,292.0852355957031,291.7583312988281,291.90240478515625,292.0604248046875,287.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835684904828,3.9428504905458794e-09,0.0009835645323619,-0.0093818511813879,0.0,0.0,0.0,-0.0067674499005079,60.0,7.417242050170898,-0.0,-6.595829660227538e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.231142757926136e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,9.720838716020808e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,7.17977891326882e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.720837988425046e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0004611145122908,286.5457763671875,294.1499938964844,292.0852355957031,291.7583312988281,291.90240478515625,292.0604248046875,287.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835684904828,3.9428504905458794e-09,0.0009835645323619,-0.0093818511813879,0.0,0.0,0.0,-0.0067674499005079,60.0,7.417242050170898,-0.0,-6.595829660227538e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.243285603588448e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,9.733626211527736e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,7.18922310625203e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.733625483931974e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,0.0004617210652213,286.5538635253906,294.1499938964844,292.0971069335937,291.7701110839844,291.8884582519531,292.06500244140625,287.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848622139543,4.094132588505772e-09,0.000984858139418,-0.0097782267257571,0.0,0.0,0.0,-0.0068424465134739,60.0,7.430866718292236,-0.0,-6.613193903604042e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.243285603588448e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,9.733626211527736e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,7.18922310625203e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.733625483931974e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,0.0004617210652213,286.5538635253906,294.1499938964844,292.0971069335937,291.7701110839844,291.8884582519531,292.06500244140625,287.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848622139543,4.094132588505772e-09,0.000984858139418,-0.0097782267257571,0.0,0.0,0.0,-0.0068424465134739,60.0,7.430866718292236,-0.0,-6.613193903604042e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,9.250514267478138e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.741238318383694e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,7.19484596629627e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.741237590787932e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0004620821855496,286.55792236328125,294.1499938964844,292.10357666015625,291.7765197753906,291.8818664550781,292.0688171386719,287.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856324177235,4.1841947684417854e-09,0.0009856282267719,-0.0100141977891325,0.0,0.0,0.0,-0.006887094117701,60.0,7.440787315368652,-0.0,-6.623541537464916e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.257524652639404e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.748620504979044e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,7.20029856893234e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,9.748619777383284e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0004624323628377,286.5619506835937,294.1499938964844,292.1103820800781,291.78326416015625,291.875244140625,292.0721435546875,287.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863810846582,4.271535125610626e-09,0.0009863767772912,-0.0102430330589413,0.0,0.0,0.0,-0.0069304010830819,60.0,7.450481414794922,-0.0,-6.63358434849215e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.272457100450993e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,9.764345304574816e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,7.211912452476099e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.764344576979056e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0004631782649084,286.5700378417969,294.1499938964844,292.125,291.7977600097656,291.86236572265625,292.0800170898437,287.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879707358777,4.457571645133385e-09,0.0009879663120955,-0.0107304574921727,0.0,0.0,0.0,-0.0070226211100816,60.0,7.472509860992432,-0.0,-6.655001527633432e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.272457100450993e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,9.764345304574816e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,7.211912452476099e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.764344576979056e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0004631782649084,286.5700378417969,294.1499938964844,292.125,291.7977600097656,291.86236572265625,292.0800170898437,287.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879707358777,4.457571645133385e-09,0.0009879663120955,-0.0107304574921727,0.0,0.0,0.0,-0.0070226211100816,60.0,7.472509860992432,-0.0,-6.655001527633432e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,9.28875379031524e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,9.781505650607868e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,7.224587170640007e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,9.781505650607868e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,0.0004639922990463,286.5780944824219,294.1499938964844,292.1408386230469,291.8134460449219,291.8504333496094,292.09100341796875,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897071868181,4.660599017825007e-09,0.0009897025302052,-0.0112623888999223,0.0,0.0,0.0,-0.0071232710033655,60.0,7.499911308288574,-0.0,-6.678413910776726e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,9.28875379031524e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,9.781505650607868e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,7.224587170640007e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,9.781505650607868e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,0.0004639922990463,286.5780944824219,294.1499938964844,292.1408386230469,291.8134460449219,291.8504333496094,292.09100341796875,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897071868181,4.660599017825007e-09,0.0009897025302052,-0.0112623888999223,0.0,0.0,0.0,-0.0071232710033655,60.0,7.499911308288574,-0.0,-6.678413910776726e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,9.304853301728144e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.79846008704044e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,7.237109821289778e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,9.798459359444678e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,0.0004647965251933,286.586181640625,294.1499938964844,292.15777587890625,291.83026123046875,291.8384094238281,292.1015319824219,287.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914218680933,4.861179903059565e-09,0.0009914169786497,-0.0117879016324877,0.0,0.0,0.0,-0.0072227041237056,60.0,7.526695251464844,-0.0,-6.701584709389864e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,9.304853301728144e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.79846008704044e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,7.237109821289778e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,9.798459359444678e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,0.0004647965251933,286.586181640625,294.1499938964844,292.15777587890625,291.83026123046875,291.8384094238281,292.1015319824219,287.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914218680933,4.861179903059565e-09,0.0009914169786497,-0.0117879016324877,0.0,0.0,0.0,-0.0072227041237056,60.0,7.526695251464844,-0.0,-6.701584709389864e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.322434198111296e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.816973761189728e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,7.250783528434113e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.816973033593968e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0004656747332774,286.59423828125,294.1499938964844,292.1757202148437,291.8480529785156,291.82696533203125,292.11480712890625,287.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099329627119,5.080218024033911e-09,0.0009932912653312,-0.0123617583885788,0.0,0.0,0.0,-0.0073312972672283,60.0,7.557719230651855,-0.0,-6.726933321488104e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.322434198111296e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.816973761189728e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,7.250783528434113e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.816973033593968e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0004656747332774,286.59423828125,294.1499938964844,292.1757202148437,291.8480529785156,291.82696533203125,292.11480712890625,287.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099329627119,5.080218024033911e-09,0.0009932912653312,-0.0123617583885788,0.0,0.0,0.0,-0.0073312972672283,60.0,7.557719230651855,-0.0,-6.726933321488104e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,9.331037290394306e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.826032328419387e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.257474499056116e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,9.826031600823626e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0004661044513341,286.5982666015625,294.1499938964844,292.1850280761719,291.8572998046875,291.8215026855469,292.121826171875,287.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.1873940698499155e-09,0.0009942080359905,-0.0126425446942448,0.0,0.0,0.0,-0.007384430617094,60.0,7.574259281158447,-0.0,-6.739353608509191e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,9.339973621536046e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.835443051997572e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,7.264425221364945e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.835442324401812e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,0.0004665508458856,286.602294921875,294.1499938964844,292.1945495605469,291.8667297363281,291.81640625,292.1299133300781,287.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951648535206,5.298732119740634e-09,0.0009951596148312,-0.0129342330619692,0.0,0.0,0.0,-0.0074396231211721,60.0,7.592070579528809,-0.0,-6.752269143817102e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.356319787912072e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,9.852656512521207e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,7.277139229699969e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,9.852655784925446e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0004673673829529,286.6097106933594,294.1499938964844,292.21258544921875,291.8846130371094,291.8069152832031,292.1444396972656,287.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969063103199,5.5023843259505165e-09,0.0009969008387997,-0.0134677588939666,0.0,0.0,0.0,-0.0075405812822282,60.0,7.624568462371826,-0.0,-6.775923822033293e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.357744420412928e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,9.85415608738549e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,7.278246630448848e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,9.854155359789728e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0004674385418184,286.6103515625,294.1499938964844,292.2142028808594,291.8861999511719,291.8060913085937,292.14569091796875,287.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970578830689,5.520127022151655e-09,0.0009970524115487,-0.0135142412036657,0.0,0.0,0.0,-0.0075493762269616,60.0,7.627394199371338,-0.0,-6.777987238137939e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.376849629916252e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.874274837784468e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,7.293106318684295e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,9.874274110188708e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0004683928855229,286.6183776855469,294.1499938964844,292.2345275878906,291.9063720703125,291.7966003417969,292.1640625,287.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990935213863,5.75815439773919e-09,0.0009990877006202,-0.0141378073021769,0.0,0.0,0.0,-0.0076673766598105,60.0,7.666100025177002,-0.0,-6.805691299405225e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.376849629916252e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.874274837784468e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,7.293106318684295e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,9.874274110188708e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0004683928855229,286.6183776855469,294.1499938964844,292.2345275878906,291.9063720703125,291.7966003417969,292.1640625,287.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990935213863,5.75815439773919e-09,0.0009990877006202,-0.0141378073021769,0.0,0.0,0.0,-0.0076673766598105,60.0,7.666100025177002,-0.0,-6.805691299405225e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,9.395337838213892e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.893744572764264e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,7.307486521312967e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.8937438451685e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004693164373748,286.6264343261719,294.1499938964844,292.25543212890625,291.9270935058594,291.78729248046875,292.1822509765625,287.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988500362263949e-09,0.0010010567493736,-0.0147412363439798,0.0,0.0,0.0,-0.0077815661206841,60.0,7.704780101776123,-0.0,-6.832556209701579e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,9.395337838213892e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.893744572764264e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,7.307486521312967e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.8937438451685e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004693164373748,286.6264343261719,294.1499938964844,292.25543212890625,291.9270935058594,291.78729248046875,292.1822509765625,287.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988500362263949e-09,0.0010010567493736,-0.0147412363439798,0.0,0.0,0.0,-0.0077815661206841,60.0,7.704780101776123,-0.0,-6.832556209701579e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.416234388481826e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.915749251376836e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,7.32373955543153e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,9.915749251376836e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0004703602462541,286.6344909667969,294.1499938964844,292.2768249511719,291.94830322265625,291.7783203125,292.2017822265625,287.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.248847217449338e-09,0.0010032854042947,-0.015423234552145,0.0,0.0,0.0,-0.0079106427729129,60.0,7.745951652526855,-0.0,-6.862982360189562e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.416234388481826e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.915749251376836e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,7.32373955543153e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,9.915749251376836e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0004703602462541,286.6344909667969,294.1499938964844,292.2768249511719,291.94830322265625,291.7783203125,292.2017822265625,287.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.248847217449338e-09,0.0010032854042947,-0.015423234552145,0.0,0.0,0.0,-0.0079106427729129,60.0,7.745951652526855,-0.0,-6.862982360189562e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,9.425821917830036e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,9.925845370162278e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,7.331195956794545e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,9.925844642566516e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,0.0004708391497842,286.63848876953125,294.1499938964844,292.28765869140625,291.95904541015625,291.7740783691406,292.21197509765625,287.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368289895419821e-09,0.0010043062502518,-0.0157361179590225,0.0,0.0,0.0,-0.0079698534682393,60.0,7.767012119293213,-0.0,-6.87696442014385e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,9.43576596910134e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,9.936316928360613e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,7.338930299738422e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,9.93631620076485e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,0.0004713358939625,286.6425170898437,294.1499938964844,292.298583984375,291.9698791503906,291.77008056640625,292.2227783203125,287.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053704027086,6.492179238648532e-09,0.0010053639998659,-0.016060646623373,0.0,0.0,0.0,-0.0080312620848417,60.0,7.788740158081055,-0.0,-6.8914822293209e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,9.455210238229483e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.956792200682683e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,7.354053377639502e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,9.956792200682683e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0004723071760963,286.6505432128906,294.1499938964844,292.3205871582031,291.99169921875,291.762451171875,292.2447204589844,287.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734431678978581e-09,0.0010074360761791,-0.0166952088475227,0.0,0.0,0.0,-0.0081513607874512,60.0,7.832635402679443,-0.0,-6.919913886349607e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,9.455210238229483e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.956792200682683e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,7.354053377639502e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,9.956792200682683e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0004723071760963,286.6505432128906,294.1499938964844,292.3205871582031,291.99169921875,291.762451171875,292.2447204589844,287.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734431678978581e-09,0.0010074360761791,-0.0166952088475227,0.0,0.0,0.0,-0.0081513607874512,60.0,7.832635402679443,-0.0,-6.919913886349607e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,9.473321551922707e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,9.975864668376744e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,7.368140359176323e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,9.975864668376744e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0004732118686661,286.6585693359375,294.1499938964844,292.3427734375,292.0137023925781,291.7555236816406,292.26739501953125,287.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093725286424,6.960081400109175e-09,0.0010093655437231,-0.0172862634062767,0.0,0.0,0.0,-0.0082632238045334,60.0,7.87664270401001,-0.0,-6.946449104816568e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,9.473321551922707e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,9.975864668376744e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,7.368140359176323e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,9.975864668376744e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0004732118686661,286.6585693359375,294.1499938964844,292.3427734375,292.0137023925781,291.7555236816406,292.26739501953125,287.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093725286424,6.960081400109175e-09,0.0010093655437231,-0.0172862634062767,0.0,0.0,0.0,-0.0082632238045334,60.0,7.87664270401001,-0.0,-6.946449104816568e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,9.491130913374946e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,9.994618449127302e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,7.381991599686444e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,9.99461772153154e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0004741014854516,286.66656494140625,294.1499938964844,292.364990234375,292.0357360839844,291.7487487792969,292.2900695800781,287.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112720774486,7.181961247937352e-09,0.0010112648596987,-0.0178674235939979,0.0,0.0,0.0,-0.0083732297644019,60.0,7.92048168182373,-0.0,-6.972590682607915e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,9.491130913374946e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,9.994618449127302e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,7.381991599686444e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,9.99461772153154e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0004741014854516,286.66656494140625,294.1499938964844,292.364990234375,292.0357360839844,291.7487487792969,292.2900695800781,287.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112720774486,7.181961247937352e-09,0.0010112648596987,-0.0178674235939979,0.0,0.0,0.0,-0.0083732297644019,60.0,7.92048168182373,-0.0,-6.972590682607915e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,9.504776971880348e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0001000898919301,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,7.392605766654015e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,0.0001000898846541,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0004747831553686,286.674560546875,294.1499938964844,292.3871765136719,292.0577392578125,291.7435302734375,292.313232421875,287.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127242421731,7.351978581482399e-09,0.0010127167915925,-0.0183127354830503,0.0,0.0,0.0,-0.0084575060755014,60.0,7.962416648864746,-0.0,-6.992655698923046e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,9.504776971880348e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0001000898919301,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,7.392605766654015e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,0.0001000898846541,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0004747831553686,286.674560546875,294.1499938964844,292.3871765136719,292.0577392578125,291.7435302734375,292.313232421875,287.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127242421731,7.351978581482399e-09,0.0010127167915925,-0.0183127354830503,0.0,0.0,0.0,-0.0084575060755014,60.0,7.962416648864746,-0.0,-6.992655698923046e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,9.514379780739546e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.000100191005913,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,7.400073809549212e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,0.000100191005913,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,0.0004752628155983,286.6785583496094,294.1499938964844,292.3982238769531,292.06866455078125,291.7405700683594,292.32476806640625,287.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137535864487,7.471620655508104e-09,0.0010137461358681,-0.0186260901391506,0.0,0.0,0.0,-0.0085168490186333,60.0,7.984637260437012,-0.0,-7.006791946650992e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.520385356154291e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001002542558126,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.40474570193328e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001002542485366,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0004755628178827,286.6825561523437,294.1499938964844,292.4092102050781,292.0795593261719,291.738037109375,292.3363342285156,287.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143873514607,7.546439917405223e-09,0.0010143797844648,-0.0188220553100109,0.0,0.0,0.0,-0.008553909137845,60.0,8.004730224609375,-0.0,-7.015640335339415e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,9.532841067994012e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0001003854122245,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,7.414432911900803e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.0001003854049486,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0004761849704664,286.6905212402344,294.1499938964844,292.4309387207031,292.10113525390625,291.73297119140625,292.3593139648437,287.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157172800973,7.701620674538391e-09,0.001015709596686,-0.0192284826189279,0.0,0.0,0.0,-0.0086308531463146,60.0,8.046182632446289,-0.0,-7.034008575601548e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,9.532841067994012e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0001003854122245,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,7.414432911900803e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.0001003854049486,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0004761849704664,286.6905212402344,294.1499938964844,292.4309387207031,292.10113525390625,291.73297119140625,292.3593139648437,287.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157172800973,7.701620674538391e-09,0.001015709596686,-0.0192284826189279,0.0,0.0,0.0,-0.0086308531463146,60.0,8.046182632446289,-0.0,-7.034008575601548e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
