time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,9.543987835058942e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.0001005028025247,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,7.423102942993864e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0001005027952487,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0004767418140545,286.6985168457031,294.1499938964844,292.45233154296875,292.1223449707031,291.7279968261719,292.3824768066406,287.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.8405006931348e-09,0.0010168941225856,-0.019592210650444,0.0,0.0,0.0,-0.0086996871978044,60.0,8.086851119995117,-0.0,-7.05046829807543e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,9.543987835058942e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.0001005028025247,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,7.423102942993864e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0001005027952487,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0004767418140545,286.6985168457031,294.1499938964844,292.45233154296875,292.1223449707031,291.7279968261719,292.3824768066406,287.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.8405006931348e-09,0.0010168941225856,-0.019592210650444,0.0,0.0,0.0,-0.0086996871978044,60.0,8.086851119995117,-0.0,-7.05046829807543e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,9.552424307912588e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.0001005916346912,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,7.429664401570335e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,0.0001005916274152,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,0.0004771632084157,286.7064819335937,294.1499938964844,292.4732360839844,292.14306640625,291.7235717773437,292.4051513671875,287.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945604174608434e-09,0.001017793547362,-0.0198674723505973,0.0,0.0,0.0,-0.0087517946958541,60.0,8.124916076660156,-0.0,-7.062937612545285e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,9.552424307912588e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.0001005916346912,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,7.429664401570335e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,0.0001005916274152,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,0.0004771632084157,286.7064819335937,294.1499938964844,292.4732360839844,292.14306640625,291.7235717773437,292.4051513671875,287.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945604174608434e-09,0.001017793547362,-0.0198674723505973,0.0,0.0,0.0,-0.0087517946958541,60.0,8.124916076660156,-0.0,-7.062937612545285e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,9.558085730532184e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0001006512538879,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,7.434067811118439e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0001006512466119,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,0.0004774460394401,286.71441650390625,294.1499938964844,292.4935607910156,292.1632385253906,291.7197265625,292.4272155761719,287.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.016138863808921e-09,0.0010183963458985,-0.0200521983206272,0.0,0.0,0.0,-0.0087867602705955,60.0,8.159892082214355,-0.0,-7.071312069228952e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,9.558085730532184e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0001006512538879,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,7.434067811118439e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0001006512466119,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,0.0004774460394401,286.71441650390625,294.1499938964844,292.4935607910156,292.1632385253906,291.7197265625,292.4272155761719,287.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.016138863808921e-09,0.0010183963458985,-0.0200521983206272,0.0,0.0,0.0,-0.0087867602705955,60.0,8.159892082214355,-0.0,-7.071312069228952e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,9.560723992763089e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,0.000100679033494,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,7.436119631165639e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.000100679033494,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,0.0004775778215844,286.7183837890625,294.1499938964844,292.50347900390625,292.1730651855469,291.7178039550781,292.4382019042969,287.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186852887272,8.049006794408342e-09,0.00101867725607,-0.0201382767409086,0.0,0.0,0.0,-0.0088030528277158,60.0,8.177173614501953,-0.0,-7.075216501561955e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,9.562072955304755e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001006932434393,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,7.437168824253604e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0001006932361633,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.0004776451969519,286.72235107421875,294.1499938964844,292.5132141113281,292.1827087402344,291.71612548828125,292.4488830566406,287.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188283631578,8.065812906465908e-09,0.0010188203305006,-0.0201822910457849,0.0,0.0,0.0,-0.0088113816455006,60.0,8.192994117736816,-0.0,-7.07721312664944e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,9.563965431880206e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,0.0001007131722872,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,7.438640750478953e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0001007131650112,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.000477739755297,286.730224609375,294.1499938964844,292.53204345703125,292.2013854980469,291.7129821777344,292.46978759765625,287.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089394931687366e-09,0.001019024872221,-0.0202440451830625,0.0,0.0,0.0,-0.0088230865076184,60.0,8.223081588745117,-0.0,-7.080014796656543e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,9.563965431880206e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,0.0001007131722872,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,7.438640750478953e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0001007131650112,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.000477739755297,286.730224609375,294.1499938964844,292.53204345703125,292.2013854980469,291.7129821777344,292.46978759765625,287.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089394931687366e-09,0.001019024872221,-0.0202440451830625,0.0,0.0,0.0,-0.0088230865076184,60.0,8.223081588745117,-0.0,-7.080014796656543e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,9.56285948632285e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.000100701530755,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,7.437780732288957e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,0.000100701523479,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.0004776845162268,286.7381286621094,294.1499938964844,292.54998779296875,292.2191772460937,291.71026611328125,292.48974609375,287.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913113512,8.075612178970461e-09,0.0010189050808548,-0.0202079527080059,0.0,0.0,0.0,-0.0088162450119853,60.0,8.249643325805664,-0.0,-7.078376995650616e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,9.56285948632285e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.000100701530755,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,7.437780732288957e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,0.000100701523479,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.0004776845162268,286.7381286621094,294.1499938964844,292.54998779296875,292.2191772460937,291.71026611328125,292.48974609375,287.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913113512,8.075612178970461e-09,0.0010189050808548,-0.0202079527080059,0.0,0.0,0.0,-0.0088162450119853,60.0,8.249643325805664,-0.0,-7.078376995650616e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,9.561533079249784e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,0.0001006875536404,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,7.436749001499265e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,0.0001006875536404,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,0.0004776182468049,286.7459716796875,294.1499938964844,292.5673522949219,292.2356262207031,291.7077331542969,292.50933837890625,287.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187732987105,8.059080514044581e-09,0.0010187652660533,-0.0201646573841571,0.0,0.0,0.0,-0.0088080568239092,60.0,8.274575233459473,-0.0,-7.076413055528975e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,9.561533079249784e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,0.0001006875536404,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,7.436749001499265e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,0.0001006875536404,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,0.0004776182468049,286.7459716796875,294.1499938964844,292.5673522949219,292.2356262207031,291.7077331542969,292.50933837890625,287.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187732987105,8.059080514044581e-09,0.0010187652660533,-0.0201646573841571,0.0,0.0,0.0,-0.0088080568239092,60.0,8.274575233459473,-0.0,-7.076413055528975e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,9.561076149111614e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,0.0001006827442324,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,7.436393207171932e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,0.0001006827369565,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.000477595400298,286.7537841796875,294.1499938964844,292.58447265625,292.2503967285156,291.70611572265625,292.52783203125,287.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187230072915,8.053381961303785e-09,0.0010187149746343,-0.0201497338712215,0.0,0.0,0.0,-0.0088052237406373,60.0,8.293322563171387,-0.0,-7.075735908301797e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,9.561076149111614e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,0.0001006827442324,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,7.436393207171932e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,0.0001006827369565,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.000477595400298,286.7537841796875,294.1499938964844,292.58447265625,292.2503967285156,291.70611572265625,292.52783203125,287.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187230072915,8.053381961303785e-09,0.0010187149746343,-0.0201497338712215,0.0,0.0,0.0,-0.0088052237406373,60.0,8.293322563171387,-0.0,-7.075735908301797e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,9.56038711592555e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0001006754901027,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,7.435857696691528e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0001006754828267,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0004775609995704,286.7576904296875,294.1499938964844,292.59295654296875,292.2571716308594,291.70513916015625,292.5373229980469,287.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186510626226,8.044798605055803e-09,0.0010186430299654,-0.0201272536069154,0.0,0.0,0.0,-0.0088009759783744,60.0,8.304160118103027,-0.0,-7.07471627947598e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.560304170008747e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,0.0001006746169878,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,7.435792940668762e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,0.0001006746097118,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0004775568668264,286.7615966796875,294.1499938964844,292.6014404296875,292.2635498046875,291.704345703125,292.5465393066406,287.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043765653553692e-09,0.0010186336003243,-0.0201245490461587,0.0,0.0,0.0,-0.0088004609569907,60.0,8.313298225402832,-0.0,-7.074593355582692e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,9.56044386839494e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,0.0001006760867312,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,7.435902080032974e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0001006760794552,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,0.0004775638226419,286.7694091796875,294.1499938964844,292.6182556152344,292.2752380371094,291.702880859375,292.5647888183594,287.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045502930542625e-09,0.0010186474537476,-0.0201290994882583,0.0,0.0,0.0,-0.0088013168424367,60.0,8.330486297607422,-0.0,-7.0748001235188e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,9.56044386839494e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,0.0001006760867312,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,7.435902080032974e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0001006760794552,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,0.0004775638226419,286.7694091796875,294.1499938964844,292.6182556152344,292.2752380371094,291.702880859375,292.5647888183594,287.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045502930542625e-09,0.0010186474537476,-0.0201290994882583,0.0,0.0,0.0,-0.0088013168424367,60.0,8.330486297607422,-0.0,-7.0748001235188e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,9.561200567986816e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,0.0001006840611808,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,7.436490705003962e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0001006840539048,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0004776016576215,286.7771911621094,294.1499938964844,292.635009765625,292.2854919433594,291.70166015625,292.58270263671875,287.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.345696449279785,-0.0,-7.075919938870356e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,9.561200567986816e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,0.0001006840611808,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,7.436490705003962e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0001006840539048,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0004776016576215,286.7771911621094,294.1499938964844,292.635009765625,292.2854919433594,291.70166015625,292.58270263671875,287.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.345696449279785,-0.0,-7.075919938870356e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.563229832565412e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,0.0001007054233923,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,7.438068860210478e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001007054233923,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.000477703026263,286.784912109375,294.1499938964844,292.6517028808594,292.2944641113281,291.7014465332031,292.60009765625,287.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080211166827667e-09,0.001018944196403,-0.0202199965715408,0.0,0.0,0.0,-0.0088185230270028,60.0,8.355636596679688,-0.0,-7.078923403014414e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.563229832565412e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,0.0001007054233923,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,7.438068860210478e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001007054233923,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.000477703026263,286.784912109375,294.1499938964844,292.6517028808594,292.2944641113281,291.7014465332031,292.60009765625,287.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080211166827667e-09,0.001018944196403,-0.0202199965715408,0.0,0.0,0.0,-0.0088185230270028,60.0,8.355636596679688,-0.0,-7.078923403014414e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,9.56475269049406e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0001007214596029,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,7.439253386110067e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,0.0001007214596029,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0004777791036758,286.79266357421875,294.1499938964844,292.6684265136719,292.3022155761719,291.7010192871094,292.6175842285156,287.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099182657872461e-09,0.0010191061301156,-0.0202696826308965,0.0,0.0,0.0,-0.0088279265910387,60.0,8.367066383361816,-0.0,-7.081177955114981e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,9.56475269049406e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0001007214596029,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,7.439253386110067e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,0.0001007214596029,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0004777791036758,286.79266357421875,294.1499938964844,292.6684265136719,292.3022155761719,291.7010192871094,292.6175842285156,287.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099182657872461e-09,0.0010191061301156,-0.0202696826308965,0.0,0.0,0.0,-0.0088279265910387,60.0,8.367066383361816,-0.0,-7.081177955114981e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,9.565996879246086e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0001007345563266,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,7.440220360876992e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0001007345563266,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.00047784121125,286.7965087890625,294.1499938964844,292.6767883300781,292.3056640625,291.700927734375,292.62628173828125,287.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102584928274,0.0,0.0,0.0,-0.008835612796247,60.0,8.37146282196045,-0.0,-7.083019681886071e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,9.56729636527598e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,0.0001007482496788,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,7.441231718985364e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0001007482424029,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,0.0004779061418958,286.8003845214844,294.1499938964844,292.6851806640625,292.308837890625,291.700927734375,292.6349182128906,287.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.375626564025879,-0.0,-7.084944542157245e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.570183465257288e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001007786486297,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.443477079505101e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001007786486297,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0004780503804795,286.8080749511719,294.1499938964844,292.7019958496094,292.314453125,291.7010498046875,292.6522216796875,287.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.382981300354004,-0.0,-7.089221298883785e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.570183465257288e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001007786486297,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.443477079505101e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001007786486297,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0004780503804795,286.8080749511719,294.1499938964844,292.7019958496094,292.314453125,291.7010498046875,292.6522216796875,287.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.382981300354004,-0.0,-7.089221298883785e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,9.573676652507856e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001008154358714,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,7.446193922078237e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001008154285955,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.0004782248579431,286.8157653808594,294.1499938964844,292.7189636230469,292.3191223144531,291.7015686035156,292.6695251464844,287.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.388169288635254,-0.0,-7.094396181628326e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,9.573676652507856e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001008154358714,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,7.446193922078237e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001008154285955,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.0004782248579431,286.8157653808594,294.1499938964844,292.7189636230469,292.3191223144531,291.7015686035156,292.6695251464844,287.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.388169288635254,-0.0,-7.094396181628326e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,9.577421587891875e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396179199219,0.0,0.0,0.0001008548715617,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,7.449106487911195e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,0.0001008548642857,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,0.0004784119373653,286.82342529296875,294.1499938964844,292.736083984375,292.32293701171875,291.7023010253906,292.6868591308594,287.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.392481803894043,-0.0,-7.09994765202282e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,9.577421587891875e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396179199219,0.0,0.0,0.0001008548715617,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,7.449106487911195e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,0.0001008548642857,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,0.0004784119373653,286.82342529296875,294.1499938964844,292.736083984375,292.32293701171875,291.7023010253906,292.6868591308594,287.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.392481803894043,-0.0,-7.09994765202282e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.581698395777494e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473083496094,0.0,0.0,0.0001008999097393,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,7.452433055732399e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.0001008999024634,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0004786255594808,286.8310852050781,294.1499938964844,292.75341796875,292.3260192871094,291.7034606933594,292.704345703125,287.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.394980430603027,-0.0,-7.106289956482216e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.581698395777494e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473083496094,0.0,0.0,0.0001008999097393,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,7.452433055732399e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.0001008999024634,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0004786255594808,286.8310852050781,294.1499938964844,292.75341796875,292.3260192871094,291.7034606933594,292.704345703125,287.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.394980430603027,-0.0,-7.106289956482216e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.583923383615912e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,0.0001009233383229,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,7.454164006048813e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001009233310469,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,0.0004787367070093,286.8348999023437,294.1499938964844,292.7621765136719,292.3273010253906,291.7041015625,292.713134765625,287.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020052178763e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.395913124084473,-0.0,-7.10959042748982e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,9.58623641054146e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,0.0001009476982289,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,7.45596262277104e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65509033203125,0.0,0.0,0.000100947690953,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.0004788522492162,286.8387145996094,294.1499938964844,292.7710266113281,292.32843017578125,291.7048645019531,292.7219543457031,287.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837001005933e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.396565437316895,-0.0,-7.113022348903544e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,9.59104800131172e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,0.0001009983607218,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,7.459704647772014e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001009983607218,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0004790925886482,286.8463439941406,294.1499938964844,292.7889099121094,292.3302917480469,291.7065124511719,292.73974609375,287.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.397320747375488,-0.0,-7.120164013940666e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
