time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,9.59104800131172e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,0.0001009983607218,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,7.459704647772014e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001009983607218,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0004790925886482,286.8463439941406,294.1499938964844,292.7889099121094,292.3302917480469,291.7065124511719,292.73974609375,287.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.397320747375488,-0.0,-7.120164013940666e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.596197924111038e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001010525884339,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,7.463710062438622e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.0001010525884339,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0004793498374056,286.8539428710937,294.1499938964844,292.80712890625,292.3316650390625,291.7085266113281,292.7578125,287.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.397017478942871,-0.0,-7.127812295948388e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.596197924111038e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001010525884339,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,7.463710062438622e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.0001010525884339,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0004793498374056,286.8539428710937,294.1499938964844,292.80712890625,292.3316650390625,291.7085266113281,292.7578125,287.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.397017478942871,-0.0,-7.127812295948388e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,9.601570491213351e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001011091662803,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,7.467888644896448e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001011091662803,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0004796182038262,286.86151123046875,294.1499938964844,292.82574462890625,292.3326721191406,291.7108459472656,292.7761535644531,287.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.395989418029785,-0.0,-7.135795243584654e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,9.601570491213351e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001011091662803,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,7.467888644896448e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001011091662803,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0004796182038262,286.86151123046875,294.1499938964844,292.82574462890625,292.3326721191406,291.7108459472656,292.7761535644531,287.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.395989418029785,-0.0,-7.135795243584654e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.607124229660258e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001011676577036,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,7.47220910852775e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0001011676504276,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,0.0004798956506419,286.8691101074219,294.1499938964844,292.84478759765625,292.3334045410156,291.71343994140625,292.7947998046875,287.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.394444465637207,-0.0,-7.144053171259658e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.607124229660258e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001011676577036,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,7.47220910852775e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0001011676504276,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,0.0004798956506419,286.8691101074219,294.1499938964844,292.84478759765625,292.3334045410156,291.71343994140625,292.7947998046875,287.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.394444465637207,-0.0,-7.144053171259658e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,9.609984408598392e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,0.0001011977656162,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,7.474432641174644e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,0.0001011977656162,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,0.0004800384922418,286.87286376953125,294.1499938964844,292.8544616699219,292.33367919921875,291.7148742675781,292.8043212890625,287.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.39344310760498,-0.0,-7.148306480075918e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,9.612873691366984e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0001012281936709,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,7.476680184481665e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,0.0001012281936709,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0004801828181371,286.87664794921875,294.1499938964844,292.8642883300781,292.3339233398437,291.71636962890625,292.8139343261719,287.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,8.392366409301758,-0.0,-7.152605974170001e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.61871919571422e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,0.0001012897482723,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,7.481226930394769e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001012897482723,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.000480474816868,286.8842163085937,294.1499938964844,292.8843078613281,292.3343811035156,291.71954345703125,292.83331298828125,287.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,8.390081405639648,-0.0,-7.161306569969383e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.61871919571422e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,0.0001012897482723,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,7.481226930394769e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001012897482723,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.000480474816868,286.8842163085937,294.1499938964844,292.8843078613281,292.3343811035156,291.71954345703125,292.83331298828125,287.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,8.390081405639648,-0.0,-7.161306569969383e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.624916856409982e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,0.0001013550136121,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,7.486047252314165e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0001013550136121,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0004807844234164,286.8917541503906,294.1499938964844,292.90484619140625,292.3348083496094,291.7230529785156,292.8532409667969,287.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848740407074729e-09,0.0010255158413201,-0.0222325604408979,0.0,0.0,0.0,-0.0091995159164071,60.0,8.387678146362305,-0.0,-7.17053794119238e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.624916856409982e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,0.0001013550136121,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,7.486047252314165e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0001013550136121,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0004807844234164,286.8917541503906,294.1499938964844,292.90484619140625,292.3348083496094,291.7230529785156,292.8532409667969,287.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848740407074729e-09,0.0010255158413201,-0.0222325604408979,0.0,0.0,0.0,-0.0091995159164071,60.0,8.387678146362305,-0.0,-7.17053794119238e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,9.631893772166222e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,0.0001014284862321,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,7.491473661502823e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.0001014284789562,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0004811329126823,286.8992614746094,294.1499938964844,292.9259948730469,292.3353576660156,291.72674560546875,292.8733825683594,287.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.38562297821045,-0.0,-7.180937444672963e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,9.631893772166222e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,0.0001014284862321,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,7.491473661502823e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.0001014284789562,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0004811329126823,286.8992614746094,294.1499938964844,292.9259948730469,292.3353576660156,291.72674560546875,292.8733825683594,287.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.38562297821045,-0.0,-7.180937444672963e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,9.640984353609384e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,0.0001015242087305,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,7.498543709516525e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0001015242087305,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0004815870197489,286.9067687988281,294.1499938964844,292.9477844238281,292.3360595703125,291.7308654785156,292.8943786621094,287.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567348629236,0.0,0.0,0.0,-0.0092987529933452,60.0,8.384825706481934,-0.0,-7.194497442242209e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,9.640984353609384e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,0.0001015242087305,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,7.498543709516525e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0001015242087305,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0004815870197489,286.9067687988281,294.1499938964844,292.9477844238281,292.3360595703125,291.7308654785156,292.8943786621094,287.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567348629236,0.0,0.0,0.0,-0.0092987529933452,60.0,8.384825706481934,-0.0,-7.194497442242209e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,9.64577484410256e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72760009765625,0.0,0.0,0.0001015746602206,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,7.50227045500651e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001015746602206,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0004818263405468,286.9105224609375,294.1499938964844,292.9589233398437,292.3365173339844,291.7330627441406,292.9051208496094,287.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108614307251628e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.384770393371582,-0.0,-7.20164976542037e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,9.650610445532948e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314147949219,0.0,0.0,0.0001016255846479,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,7.506031397497281e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314758300781,0.0,0.0,0.0001016255846479,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,0.0004820678732357,286.9142761230469,294.1499938964844,292.9702453613281,292.3370666503906,291.7353515625,292.91607666015625,287.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.3849515914917,-0.0,-7.208872432329373e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,9.660023351898416e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0001017247050185,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389221191406,0.0,0.0,7.513352466048673e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73907470703125,0.0,0.0,0.0001017246977426,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0004825380456168,286.9217834472656,294.1499938964844,292.9934387207031,292.3384094238281,291.7402648925781,292.93853759765625,287.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286129198926574e-09,0.0010292556835338,-0.0233778432011604,0.0,0.0,0.0,-0.0094163473695516,60.0,8.385621070861816,-0.0,-7.222941178497423e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,9.660023351898416e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0001017247050185,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389221191406,0.0,0.0,7.513352466048673e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73907470703125,0.0,0.0,0.0001017246977426,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0004825380456168,286.9217834472656,294.1499938964844,292.9934387207031,292.3384094238281,291.7402648925781,292.93853759765625,287.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286129198926574e-09,0.0010292556835338,-0.0233778432011604,0.0,0.0,0.0,-0.0094163473695516,60.0,8.385621070861816,-0.0,-7.222941178497423e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,9.668994607636704e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,0.0001018191760522,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,7.520330109400675e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466735839844,0.0,0.0,0.0001018191760522,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.000482986215502,286.92926025390625,294.1499938964844,293.0173645019531,292.3402709960937,291.7452697753906,292.9612731933594,287.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.386370658874512,-0.0,-7.23636333077593e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,9.668994607636704e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,0.0001018191760522,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,7.520330109400675e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466735839844,0.0,0.0,0.0001018191760522,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.000482986215502,286.92926025390625,294.1499938964844,293.0173645019531,292.3402709960937,291.7452697753906,292.9612731933594,287.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.386370658874512,-0.0,-7.23636333077593e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,9.675657202024011e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001018893308355,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,7.525512046413496e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0001018893308355,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0004833189886994,286.9367370605469,294.1499938964844,293.0421142578125,292.3426513671875,291.7508544921875,292.9851379394531,287.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.0238878391683101,0.0,0.0,0.0,-0.0095129087567329,60.0,8.387202262878418,-0.0,-7.246338640243266e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,9.675657202024011e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001018893308355,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,7.525512046413496e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0001018893308355,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0004833189886994,286.9367370605469,294.1499938964844,293.0421142578125,292.3426513671875,291.7508544921875,292.9851379394531,287.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.0238878391683101,0.0,0.0,0.0,-0.0095129087567329,60.0,8.387202262878418,-0.0,-7.246338640243266e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618713378906,0.0,0.0,9.681083611212672e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,0.0001019464762066,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,7.529732101829723e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,0.0001019464762066,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0004835900617763,286.9441833496094,294.1499938964844,293.0677185058594,292.345703125,291.7566833496094,293.00946044921875,287.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548520196744905e-09,0.0010315014515072,-0.0240648556500673,0.0,0.0,0.0,-0.009546436369419,60.0,8.387940406799316,-0.0,-7.254468670225833e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618713378906,0.0,0.0,9.681083611212672e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,0.0001019464762066,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,7.529732101829723e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,0.0001019464762066,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0004835900617763,286.9441833496094,294.1499938964844,293.0677185058594,292.345703125,291.7566833496094,293.00946044921875,287.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548520196744905e-09,0.0010315014515072,-0.0240648556500673,0.0,0.0,0.0,-0.009546436369419,60.0,8.387940406799316,-0.0,-7.254468670225833e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,9.683013195171952e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001019667979562,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654724121094,0.0,0.0,7.531233131885529e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,0.0001019667906803,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,0.0004836864536628,286.9479064941406,294.1499938964844,293.0808410644531,292.3475036621094,291.7597045898437,293.0218811035156,287.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.388223648071289,-0.0,-7.257360579160378e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,9.684415999799968e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,0.0001019815681502,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,7.532324525527656e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,0.0001019815681502,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,0.0004837565356865,286.9516296386719,294.1499938964844,293.0942077636719,292.3495178222656,291.7628479003906,293.03448486328125,287.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.001031853724271,-0.0241735503077507,0.0,0.0,0.0,-0.0095670027658343,60.0,8.38849925994873,-0.0,-7.259463785658228e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,9.686294652055948e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0001020013587549,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,7.533785537816584e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0001020013514789,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0004838503955397,286.95904541015625,294.1499938964844,293.1216125488281,292.3541564941406,291.76934814453125,293.0601501464844,287.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.389135360717773,-0.0,-7.26228037706278e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,9.686294652055948e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0001020013587549,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,7.533785537816584e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0001020013514789,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0004838503955397,286.95904541015625,294.1499938964844,293.1216125488281,292.3541564941406,291.76934814453125,293.0601501464844,287.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.389135360717773,-0.0,-7.26228037706278e-08,0.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.050000000745058,9.68623862718232e-05,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.050000000745058,0.0001020007621264,298.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.0,0.050000000745058,7.533741882070899e-05,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.0,0.050000000745058,0.0001020007548504,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.0,0.050000000745058,0.0004838475724682,286.9664306640625,286.19000244140625,293.1499938964844,292.3597717285156,291.7767028808594,293.0878295898437,287.78961181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612737272846061e-09,0.0010320484871044,-0.0242329891771078,0.0,0.0,0.0,-0.0095782605931162,60.0,8.391609191894531,-0.0,-7.262195822477224e-08,1.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.050000000745058,9.68623862718232e-05,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.050000000745058,0.0001020007621264,298.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.0,0.050000000745058,7.533741882070899e-05,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.0,0.050000000745058,0.0001020007548504,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.0,0.050000000745058,0.0004838475724682,286.9664306640625,286.19000244140625,293.1499938964844,292.3597717285156,291.7767028808594,293.0878295898437,287.78961181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612737272846061e-09,0.0010320484871044,-0.0242329891771078,0.0,0.0,0.0,-0.0095782605931162,60.0,8.391609191894531,-0.0,-7.262195822477224e-08,1.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4842224121094,0.6337112188339233,0.050000000745058,0.0408507138490676,298.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.48419189453125,0.6337112188339233,0.050000000745058,0.0430177673697471,298.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841613769531,0.6337112188339233,0.050000000745058,0.0317727774381637,298.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48419189453125,0.6337112188339233,0.050000000745058,0.0430177673697471,298.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4842529296875,0.6337112188339233,0.050000000745058,0.2040577530860901,287.6098022460937,286.17108154296875,293.1652526855469,292.36328125,295.5717468261719,297.5260314941406,287.980224609375,1.0,0.1097035482525825,0.0816825628280639,0.0816825628280639,1.0,1.0,-0.4340810179710388,0.000444706674898,0.4336363077163696,-0.1307242214679718,0.0,0.0,0.0,10.21533489227295,60.0,1138.0406494140625,0.0,12.281120300292969,1.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.6315100789070129,0.050000000745058,0.0452402085065841,298.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355773925781,0.6315100789070129,0.050000000745058,0.0476401150226593,298.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355773925781,0.6315100789070129,0.050000000745058,0.0351868271827697,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.6315100789070129,0.050000000745058,0.0476401150226593,298.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.6315100789070129,0.050000000745058,0.2259842008352279,288.5433959960937,286.1501770019531,293.1820983886719,292.3677673339844,296.1380310058594,298.7522888183594,289.2057189941406,1.0,0.1210851147770881,0.1633651256561279,0.1633651256561279,1.0,1.0,-0.4820375144481659,0.0165642835199832,0.4654732346534729,-0.1259164959192276,0.0,0.0,0.0,12.502877235412598,60.0,2385.481689453125,0.0,16.680273056030273,1.0,281.0272521972656,283.5946044921875,298.4429931640625,300.46661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.178077252305271e-21,5.890386261526355e-22,5.890386261526355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.0456803701817989,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.0481036305427551,298.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.0355291776359081,298.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.0481036305427551,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.2281829118728637,287.950439453125,286.1026916503906,293.2204284667969,292.3794250488281,296.11492919921875,298.7533264160156,286.7803649902344,1.0,0.140584647655487,0.3267302513122558,0.3267302513122558,1.0,1.0,-0.4867335259914398,0.0615863613784313,0.4251471757888794,-0.0820993483066558,1.0,1.0,0.0,20.02905464172364,60.0,13371.2001953125,0.0,23.18467903137207,1.0,281.9073181152344,286.4456481933594,298.3080749511719,299.9054870605469,293.1499938964844,293.1499938964844,283.1499938964844,1839.5257568359373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987281262874603,1.0,0.0,0.0,0.9033294916152954,0.9033313393592834,5.643499179086575e-08,4.262799263000488,4.262789249420166,9.81257289822679e-06,0.0,0.0,-0.0,5368.3173828125,0.0,22.74928855895996,1895.00927734375,0.0,503.0363159179688,0.2339522391557693,1.0,0.0,3.0,1.0,0.0
17993040,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.0456803701817989,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.0481036305427551,298.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.0355291776359081,298.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.0481036305427551,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586303710937,0.571036696434021,0.050000000745058,0.2281829118728637,287.950439453125,286.1026916503906,293.2204284667969,292.3794250488281,296.11492919921875,298.7533264160156,286.7803649902344,1.0,0.140584647655487,0.3267302513122558,0.3267302513122558,1.0,1.0,-0.4867335259914398,0.0615863613784313,0.4251471757888794,-0.0820993483066558,1.0,1.0,0.0,20.02905464172364,60.0,13371.2001953125,0.0,23.18467903137207,1.0,281.9073181152344,286.4456481933594,298.3080749511719,299.9054870605469,293.1499938964844,293.1499938964844,283.1499938964844,1839.5257568359373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987281262874603,1.0,0.0,0.0,0.9033294916152954,0.9033313393592834,5.643499179086575e-08,4.262799263000488,4.262789249420166,9.81257289822679e-06,0.0,0.0,-0.0,5368.3173828125,0.0,22.74928855895996,1895.00927734375,0.0,503.0363159179688,0.2339522391557693,1.0,0.0,3.0,1.0,0.0
17993100,298.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.5492562651634216,0.050000000745058,0.0458178110420703,298.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.5492562651634216,0.050000000745058,0.0482483617961406,298.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.5492562651634216,0.050000000745058,0.0356360748410224,298.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.5492562651634216,0.050000000745058,0.0482483617961406,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.5492562651634216,0.050000000745058,0.2288694530725479,286.0742492675781,286.076171875,293.2417907714844,292.3865661621094,296.09454345703125,298.716552734375,285.48406982421875,1.0,0.1489844024181366,0.4084127843379974,0.4084127843379974,1.0,1.0,-0.4881981015205383,0.0997266098856926,0.3884714841842651,-0.0444153025746345,0.6905104517936707,0.6905104517936707,0.0,23.706737518310547,60.0,12187.0615234375,0.0,26.33568000793457,1.0,282.41424560546875,285.091552734375,297.0102844238281,298.52813720703125,293.1499938964844,293.1499938964844,283.1499938964844,3843.9794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950032472610474,1.0,0.0,0.0,1.1685011386871338,1.1685036420822144,9.120042676613593e-08,4.265836238861084,4.26582670211792,9.786678674572611e-06,0.0,0.0,-0.0,3881.85302734375,0.0,50.67708206176758,1895.4251708984373,0.0,901.3595581054688,0.2972041964530945,1.0,0.0,3.0,1.0,0.0
