time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324690937995911,0.050000000745058,0.0459491126239299,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324690937995911,0.050000000745058,0.0483866296708583,298.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324690937995911,0.050000000745058,0.0357381999492645,298.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324690937995911,0.050000000745058,0.0483866296708583,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324690937995911,0.050000000745058,0.2295253425836563,285.3544921875,286.0479431152344,293.2645568847656,292.39453125,296.00299072265625,298.6766967773437,285.4801940917969,1.0,0.156542032957077,0.5267302393913269,0.5267302393913269,0.800000011920929,1.0,-0.4895972609519958,0.160004049539566,0.3295932114124298,0.0153442677110433,0.0776818022131919,0.0776818022131919,0.0,27.226438522338867,60.0,6193.443359375,0.0,29.36462783813477,1.0,282.66339111328125,285.3121643066406,295.9396667480469,296.98590087890625,293.1499938964844,293.1499938964844,283.1499938964844,23621.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934248566627502,1.0,0.0,0.0,0.3212057054042816,0.3249007165431976,7.269004953514013e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1138.8955078125,0.0,16.970714569091797,1895.436767578125,0.0,892.8497924804688,0.2557997107505798,1.0,0.0,3.0,1.0,0.0
17993220,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38592529296875,0.5158768892288208,0.050000000745058,0.0461135730147361,298.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38592529296875,0.5158768892288208,0.050000000745058,0.0485598146915435,298.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38592529296875,0.5158768892288208,0.050000000745058,0.0358661115169525,298.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38592529296875,0.5158768892288208,0.050000000745058,0.0485598146915435,298.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38592529296875,0.5158768892288208,0.050000000745058,0.2303468585014343,286.4761047363281,286.0071105957031,293.2974853515625,292.4065856933594,295.0149841308594,298.6283874511719,286.6635437011719,1.0,0.1655192375183105,0.6864842176437378,0.6864842176437378,0.5299569964408875,1.0,-0.4913494884967804,0.2624827921390533,0.228866696357727,0.1170833632349968,0.761875569820404,0.761875569820404,0.0,31.63894462585449,60.0,11821.6416015625,0.0,33.202781677246094,1.0,282.7983703613281,286.6407470703125,294.9942321777344,295.8054504394531,293.1499938964844,293.1499938964844,283.1499938964844,10356.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959957301616668,1.0,0.0,0.0,0.9101263880729676,0.9628732204437256,5.5270948706720446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.01025390625,0.0,41.98772811889648,1895.4371337890625,0.0,494.7913513183594,0.2838280797004699,1.0,0.0,3.0,1.0,0.0
17993280,298.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.5097647905349731,0.050000000745058,0.0461866147816181,298.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.5097647905349731,0.050000000745058,0.0486367307603359,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.5097647905349731,0.050000000745058,0.035922922194004,298.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.5097647905349731,0.050000000745058,0.0486367307603359,298.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.5097647905349731,0.050000000745058,0.2307117134332656,286.4164428710937,285.98638916015625,293.314208984375,292.41290283203125,294.1813049316406,298.61053466796875,285.9924011230469,1.0,0.1693768054246902,0.7633650898933411,0.7633650898933411,0.4000000059604645,1.0,-0.492127776145935,0.348965585231781,0.1431621760129928,0.203064814209938,0.8492903709411621,0.8492903709411621,0.0,33.60457992553711,60.0,12435.4521484375,-0.0,34.93270492553711,1.0,282.9107360839844,285.6101379394531,294.9980773925781,295.98388671875,293.1499938964844,293.1499938964844,283.1499938964844,4991.28955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676561951637268,1.0,0.0,0.0,1.2966018915176392,1.2982722520828247,1.1217775153227197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.35400390625,0.0,70.04984283447266,1895.4371337890625,0.0,417.0133972167969,0.3305283188819885,1.0,0.0,3.0,1.0,0.0
17993340,298.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.4969525337219238,0.050000000745058,0.046368982642889,298.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.4969525337219238,0.050000000745058,0.0488287694752216,298.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.4969525337219238,0.050000000745058,0.0360647626221179,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.4969525337219238,0.050000000745058,0.0488287694752216,298.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.4969525337219238,0.050000000745058,0.2316226661205291,285.4398193359375,285.9260559082031,293.36285400390625,292.4318542480469,292.42950439453125,298.56219482421875,285.7518005371094,1.0,0.1785833239555359,0.974672794342041,0.974672794342041,0.042812280356884,1.0,-0.4940708875656128,0.4939410090446472,0.0001298704446526,0.3470733165740967,0.111014187335968,0.111014187335968,0.0,38.5042839050293,60.0,5655.75,-0.0,39.26226806640625,1.0,283.0453491210937,285.7696228027344,294.92236328125,295.4336853027344,293.1499938964844,293.1499938964844,283.1499938964844,26611.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872766196727752,1.0,0.0,0.0,0.2772772908210754,0.3287786245346069,5.928889379447355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1277.4407958984375,0.0,19.03039932250977,1895.4371337890625,0.0,253.8768768310547,0.2727877795696258,1.0,0.0,3.0,1.0,0.0
17993400,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.4957013726234436,0.050000000745058,0.0463891252875328,298.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.4957013726234436,0.050000000745058,0.048849981278181,298.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.4957013726234436,0.050000000745058,0.0360804311931133,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.4957013726234436,0.050000000745058,0.048849981278181,298.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.4957013726234436,0.050000000745058,0.23172327876091,285.5675354003906,285.9184875488281,293.36895751953125,292.4342956542969,292.3913879394531,298.556884765625,286.0072326660156,1.0,0.1795591562986374,1.0,1.0,0.0,1.0,-0.4942860603332519,0.4942841827869415,1.8813783526638872e-06,0.3473782241344452,0.1713630557060241,0.1713630557060241,0.0,39.04314041137695,60.0,5808.31982421875,-0.0,39.73800659179688,1.0,283.0487060546875,285.9828491210937,294.8700256347656,295.3435974121094,293.1499938964844,293.1499938964844,283.1499938964844,25119.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370261549949646,1.0,0.0,0.0,0.2672885060310364,0.3864161968231201,5.655944157467729e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1404.8028564453125,0.0,21.257614135742188,1895.4371337890625,0.0,226.1095733642578,0.2699569463729858,1.0,0.0,3.0,1.0,0.0
17993460,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.0465582236647605,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.0490280501544475,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.0490280501544475,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.2325679659843444,285.90869140625,285.77252197265625,293.428466796875,292.4585266113281,292.42156982421875,298.5212707519531,285.5052185058594,1.0,0.1875387132167816,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.5195520808883884e-07,0.3488142192363739,0.6580766439437866,0.6580766439437866,0.0,43.56595993041992,48.0,11328.4248046875,-0.0,43.74940490722656,1.0,283.1123046875,285.26422119140625,295.2668151855469,296.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,9688.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037624657154083,1.0,0.0,0.0,1.351318597793579,1.351396560668945,1.2184534625703236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.626953125,0.0,90.9752426147461,1895.4371337890625,0.0,122.21544647216795,0.3524432778358459,1.0,0.0,3.0,1.0,0.0
17993520,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.0465582236647605,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.0490280501544475,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.0490280501544475,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.4859792590141296,0.050000000745058,0.2325679659843444,285.90869140625,285.77252197265625,293.428466796875,292.4585266113281,292.42156982421875,298.5212707519531,285.5052185058594,1.0,0.1875387132167816,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.5195520808883884e-07,0.3488142192363739,0.6580766439437866,0.6580766439437866,0.0,43.56595993041992,48.0,11328.4248046875,-0.0,43.74940490722656,1.0,283.1123046875,285.26422119140625,295.2668151855469,296.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,9688.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037624657154083,1.0,0.0,0.0,1.351318597793579,1.351396560668945,1.2184534625703236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.626953125,0.0,90.9752426147461,1895.4371337890625,0.0,122.21544647216795,0.3524432778358459,1.0,0.0,3.0,1.0,0.0
17993580,298.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.0466006472706794,298.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.0490727238357067,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.036244947463274,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.0490727238357067,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.2327798753976822,285.75262451171875,285.6339111328125,293.4924011230469,292.4853820800781,292.4850158691406,298.4896545410156,286.1123046875,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.5010252594947815,0.5010252594947815,0.0,44.70066452026367,36.0,8559.810546875,-0.0,44.76026916503906,1.0,283.1324462890625,286.34771728515625,295.3392028808594,295.8468322753906,293.1499938964844,293.1499938964844,283.1499938964844,21719.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916592359542846,1.0,0.0,0.0,0.5729346871376038,0.6106536388397217,2.190300385507271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.921875,0.0,33.061302185058594,1895.4371337890625,0.0,86.80862426757812,0.2806929349899292,1.0,0.0,3.0,1.0,0.0
17993640,298.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.0466006472706794,298.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.0490727238357067,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.036244947463274,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.0490727238357067,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.483675479888916,0.050000000745058,0.2327798753976822,285.75262451171875,285.6339111328125,293.4924011230469,292.4853820800781,292.4850158691406,298.4896545410156,286.1123046875,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.5010252594947815,0.5010252594947815,0.0,44.70066452026367,36.0,8559.810546875,-0.0,44.76026916503906,1.0,283.1324462890625,286.34771728515625,295.3392028808594,295.8468322753906,293.1499938964844,293.1499938964844,283.1499938964844,21719.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916592359542846,1.0,0.0,0.0,0.5729346871376038,0.6106536388397217,2.190300385507271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.921875,0.0,33.061302185058594,1895.4371337890625,0.0,86.80862426757812,0.2806929349899292,1.0,0.0,3.0,1.0,0.0
17993700,298.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.4848827719688415,0.050000000745058,0.0465783514082431,298.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.4848827719688415,0.050000000745058,0.0490492470562458,298.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.4848827719688415,0.050000000745058,0.0362276062369346,298.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.4848827719688415,0.050000000745058,0.0490492470562458,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.4848827719688415,0.050000000745058,0.2326685041189193,286.00518798828125,285.5990600585937,293.52587890625,292.499755859375,292.5182800292969,298.4800720214844,285.7530212402344,1.0,0.1878115683794021,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8147862553596497,0.8147862553596497,0.0,44.1043701171875,36.0,11880.1953125,-0.0,44.22883605957031,1.0,283.1396484375,285.5784912109375,295.5725402832031,296.4075927734375,293.1499938964844,293.1499938964844,283.1499938964844,6719.87548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074327707290649,1.0,0.0,0.0,1.345315933227539,1.3456051349639893,1.2076525024440346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.70068359375,0.0,81.837646484375,1895.4371337890625,0.0,128.12265014648438,0.3469257056713104,1.0,0.0,3.0,1.0,0.0
17993760,298.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.4873847067356109,0.050000000745058,0.046532642096281,298.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.4873847067356109,0.050000000745058,0.0490011125802993,298.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.4873847067356109,0.050000000745058,0.0361920557916164,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.4873847067356109,0.050000000745058,0.0490011125802993,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.4873847067356109,0.050000000745058,0.2324401885271072,285.4452209472656,285.5042724609375,293.56036376953125,292.5146789550781,292.5525207519531,298.4711608886719,285.2184753417969,1.0,0.1855351328849792,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.5542845726013184,0.5542845726013184,0.0,42.88191986083984,25.0,10488.765625,-0.0,43.140892028808594,1.0,283.1448059082031,285.09228515625,295.7772827148437,296.601318359375,293.1499938964844,293.1499938964844,283.1499938964844,16237.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453706800937652,1.0,0.0,0.0,1.27640700340271,1.2764145135879517,1.087105800934296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.50732421875,0.0,96.53093719482422,1895.4371337890625,0.0,187.2191772460937,0.3548604249954223,1.0,0.0,3.0,1.0,0.0
17993820,298.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.517516553401947,0.1755523830652237,0.0460948050022125,298.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.7499454021453857,0.1679397374391555,0.1366992890834808,298.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.7668192982673645,0.1743847131729126,0.1080663949251174,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.517516553401947,0.050000000745058,0.0485400483012199,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.517516553401947,0.050000000745058,0.2302531003952026,285.420654296875,285.45916748046875,293.6083374023437,292.5357360839844,292.6021423339844,298.4420166015625,285.7392578125,1.0,0.1838528215885162,1.0,1.0,0.0,1.0,-0.683030366897583,0.68302983045578,5.277519790070073e-07,0.4921756982803345,0.4831570088863373,0.4831570088863373,0.0,32.73723220825195,25.0,10556.6103515625,-0.0,56.28495788574219,1.0,283.147216796875,285.8778686523437,295.6522827148437,296.3442077636719,293.1499938964844,293.1499938964844,283.1499938964844,23369.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599862456321716,1.0,0.0,0.0,0.752305269241333,0.7523102164268494,3.776432322410983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.900146484375,0.0,47.38937759399414,1895.4371337890625,0.0,209.8872985839844,0.3058956861495971,1.0,0.0,3.0,1.0,0.0
17993880,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7922797203063965,0.1766838431358337,0.1278698444366455,298.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.8314318656921387,0.1658847481012344,0.1560877561569214,298.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8420916199684143,0.1719815582036972,0.1200698465108871,298.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.5551354885101318,0.050000000745058,0.048205018043518,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.5551354885101318,0.050000000745058,0.2286638468503952,285.9975891113281,285.3851318359375,293.6319885253906,292.54620361328125,292.6268310546875,298.3913269042969,286.1507873535156,1.0,0.1844053715467453,1.0,1.0,0.0,1.0,-0.8170418739318848,0.8170411586761475,6.770389404664456e-07,0.5976922512054443,0.9753819704055786,0.9753819704055786,0.0,25.53534889221192,28.0,15649.091796875,-0.0,66.62688446044922,1.0,283.14801025390625,286.11676025390625,295.6506042480469,296.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,7829.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647683262825012,1.0,0.0,0.0,1.336977481842041,1.336981177330017,1.192728547039224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.88427734375,0.0,83.56844329833984,1895.4371337890625,0.0,217.39761352539065,0.3545208275318146,1.0,0.0,3.0,1.0,0.0
17993940,298.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.9247075915336608,0.1678247302770614,0.1527017503976822,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189758300781,0.9126996397972108,0.1633661836385727,0.1554268300533294,298.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.9282029271125792,0.1714816987514495,0.1199235841631889,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.892890453338623,0.1593940407037735,0.1460431516170501,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.6174529194831848,0.1479812711477279,0.2270660996437072,285.9193725585937,285.3290100097656,293.69879150390625,292.5760803222656,292.6943664550781,298.2275390625,285.9140014648437,1.0,0.1886952221393585,1.0,1.0,0.0,1.0,-0.9615274667739868,0.96152663230896,8.654939733787614e-07,0.715507447719574,1.0,1.0,0.0,18.630952835083008,28.0,18536.478515625,-0.0,81.18213653564453,1.0,283.1495361328125,285.6572570800781,295.9935607910156,297.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,7172.23974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470525681972503,1.0,0.0,0.0,1.7838226556777954,1.7838281393051147,2.123228455275239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.83203125,0.0,173.74815368652344,1895.4371337890625,0.0,368.29302978515625,0.4442680776119232,1.0,0.0,3.0,1.0,0.0
17994000,298.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9188867211341858,0.1676813811063766,0.1202246099710464,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9866982698440552,0.1634699702262878,0.1551327854394912,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.9188867211341858,0.1721267700195312,0.0935080423951149,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9743500351905824,0.1585917174816131,0.1486593037843704,298.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.7407289743423462,0.1487529724836349,0.3142133951187134,285.91436767578125,285.27783203125,293.7069702148437,292.57977294921875,292.7026672363281,298.2142944335937,285.9164733886719,1.0,0.190168872475624,1.0,1.0,0.0,1.0,-1.0179435014724731,1.0179425477981567,9.457234568799322e-07,0.7595974802970886,1.0,1.0,0.0,15.276721954345703,48.0,19156.556640625,-0.0,84.93696594238281,1.0,283.14959716796875,285.6489562988281,296.011474609375,297.27056884765625,293.1499938964844,293.1499938964844,283.1499938964844,7464.9248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575751721858978,1.0,0.0,0.0,1.819854974746704,1.8198606967926023,2.209871183822543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.40673828125,0.0,184.4911956787109,1895.4371337890625,0.0,392.4328002929688,0.4559788405895233,1.0,0.0,3.0,1.0,0.0
17994060,298.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.8881770968437195,0.1840693205595016,0.0978156998753547,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.8881770968437195,0.1758280396461486,0.1030046418309211,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.8881770968437195,0.188765600323677,0.0760788768529892,298.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8881770968437195,0.1631001085042953,0.1030046418309211,297.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.9545294046401978,0.1444364041090011,0.5939306616783142,285.9381103515625,285.18365478515625,293.7848815917969,292.6151428222656,292.78094482421875,298.19549560546875,285.93701171875,1.0,0.2064883708953857,1.0,1.0,0.0,1.0,-1.1298682689666748,1.1298670768737793,1.1227554068682366e-06,0.8521592617034912,1.0,1.0,0.0,15.345446586608888,68.0,21720.330078125,-0.0,115.59854888916016,1.0,283.14996337890625,285.5785217285156,296.0273132324219,297.5388488769531,293.1499938964844,293.1499938964844,283.1499938964844,10371.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440897345542908,1.0,0.0,0.0,2.145091772079468,2.145099878311157,3.070330762966478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.22119140625,0.0,302.1366577148437,1895.4371337890625,0.0,662.3880615234375,0.5350229144096375,1.0,0.0,3.0,1.0,0.0
17994120,298.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.8881770968437195,0.1840693205595016,0.0978156998753547,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.8881770968437195,0.1758280396461486,0.1030046418309211,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.8881770968437195,0.188765600323677,0.0760788768529892,298.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8881770968437195,0.1631001085042953,0.1030046418309211,297.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.9545294046401978,0.1444364041090011,0.5939306616783142,285.9381103515625,285.18365478515625,293.7848815917969,292.6151428222656,292.78094482421875,298.19549560546875,285.93701171875,1.0,0.2064883708953857,1.0,1.0,0.0,1.0,-1.1298682689666748,1.1298670768737793,1.1227554068682366e-06,0.8521592617034912,1.0,1.0,0.0,15.345446586608888,68.0,21720.330078125,-0.0,115.59854888916016,1.0,283.14996337890625,285.5785217285156,296.0273132324219,297.5388488769531,293.1499938964844,293.1499938964844,283.1499938964844,10371.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440897345542908,1.0,0.0,0.0,2.145091772079468,2.145099878311157,3.070330762966478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.22119140625,0.0,302.1366577148437,1895.4371337890625,0.0,662.3880615234375,0.5350229144096375,1.0,0.0,3.0,1.0,0.0
17994180,298.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.8910459280014038,0.1920075863599777,0.0997916013002395,298.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.8910459280014038,0.1827367395162582,0.105085365474224,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.8910459280014038,0.1962031573057174,0.0776156932115554,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.8910459280014038,0.1663208901882171,0.105085365474224,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.9763270020484924,0.1415705382823944,0.6420754790306091,285.9527587890625,285.1469116210937,293.8423156738281,292.6415100097656,292.8386535644531,298.1642761230469,285.96197509765625,1.0,0.2233187407255172,1.0,1.0,0.0,1.0,-1.2350201606750488,1.2350188493728638,1.3053371503701785e-06,0.9362714886665344,1.0,1.0,0.0,16.961748123168945,68.0,23638.205078125,-0.0,143.14244079589844,1.0,283.1499938964844,285.5548095703125,295.94708251953125,297.5760803222656,293.1499938964844,293.1499938964844,283.1499938964844,12411.029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845808982849121,1.0,0.0,0.0,2.3465394973754883,2.3465490341186523,3.6740843256666267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.44921875,0.0,395.5028381347656,1895.4371337890625,0.0,846.5465087890625,0.5810787677764893,1.0,0.0,3.0,1.0,0.0
17994240,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.9020020365715028,0.1941179931163787,0.1076980307698249,298.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.9020020365715028,0.1847437620162964,0.1134112104773521,298.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.9020020365715028,0.1981587707996368,0.0837651342153549,297.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.9020020365715028,0.1671937406063079,0.1134112104773521,297.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.9609055519104004,0.1406015157699585,0.6370463371276855,285.9773254394531,285.1036682128906,293.86541748046875,292.65216064453125,292.8618469238281,298.1452941894531,285.9882202148437,1.0,0.2310465723276138,1.0,1.0,0.0,1.0,-1.278810739517212,1.2788093090057373,1.3869581607650616e-06,0.9714388847351074,1.0,1.0,0.0,18.123851776123047,88.0,24394.46875,-0.0,157.16748046875,1.0,283.1499938964844,285.5621337890625,295.9189147949219,297.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,13100.13671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967537760734558,1.0,0.0,0.0,2.410804033279419,2.410814046859741,3.878083418840106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.0615234375,0.0,428.895751953125,1895.4371337890625,0.0,910.8857421875,0.5995450019836426,1.0,0.0,3.0,1.0,0.0
17994300,298.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.9207022786140442,0.1943459212779998,0.1215839236974716,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.9207022786140442,0.1858827173709869,0.1280337274074554,298.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.9207022786140442,0.1987354010343551,0.0945652797818183,297.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.9745370745658876,0.1674518287181854,0.1496657282114029,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.93739515542984,0.1413735300302505,0.6360878348350525,285.9268493652344,285.0814514160156,293.90655517578125,292.6712341308594,292.9031066894531,298.0871276855469,285.959228515625,1.0,0.2452226281166076,1.0,1.0,0.0,1.0,-1.3557679653167725,1.3557664155960083,1.5382222500193166e-06,1.0329748392105105,1.0,1.0,0.0,20.24403190612793,88.0,25535.826171875,-0.0,188.8522186279297,1.0,283.1499938964844,285.5203857421875,295.8698425292969,297.57666015625,293.1499938964844,293.1499938964844,283.1499938964844,14466.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131920218467712,1.0,0.0,0.0,2.533399105072021,2.53341007232666,4.282531449462113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3818359375,0.0,497.7107238769531,1895.4371337890625,0.0,1004.706787109375,0.6265479326248169,1.0,0.0,3.0,1.0,0.0
17994360,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.9472793340682985,0.1960667967796325,0.1437756717205047,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.980053722858429,0.1867597848176956,0.1674454659223556,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.9472793340682985,0.2004747539758682,0.1118255257606506,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.961615800857544,0.1658443212509155,0.1578542292118072,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.903525412082672,0.1403483301401138,0.6340930461883545,286.0963134765625,285.0387878417969,293.9482116699219,292.6906433105469,292.9449462890625,298.0395202636719,286.1153259277344,1.0,0.2618837058544159,1.0,1.0,0.0,1.0,-1.4457520246505735,1.4457502365112305,1.7284230580116855e-06,1.1049082279205322,1.0,1.0,0.0,23.278032302856445,108.0,27277.4453125,-0.0,231.5703887939453,1.0,283.1499938964844,285.6200866699219,295.8568115234375,297.656005859375,293.1499938964844,293.1499938964844,283.1499938964844,15569.1318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627808153629303,1.0,0.0,0.0,2.6281864643096924,2.6281983852386475,4.6089891725387133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.15185546875,0.0,555.69287109375,1895.4371337890625,0.0,1094.3214111328125,0.6523237228393555,1.0,0.0,3.0,1.0,0.0
17994420,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.8246609568595886,0.1928666830062866,0.1748592108488083,297.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.8138933181762695,0.1852292567491531,0.1766054779291153,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.8317818641662598,0.198205679655075,0.1398172825574875,297.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.7826517224311829,0.1649804860353469,0.1573682874441146,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.7412429451942444,0.139469102025032,0.6327807903289795,286.22467041015625,284.9898376464844,294.0328674316406,292.7304077148437,293.0297241210937,297.90838623046875,286.20318603515625,1.0,0.2949787378311157,1.0,1.0,0.0,1.0,-1.5029131174087524,1.5029112100601196,1.8599641862238057e-06,1.1535091400146484,1.0,1.0,0.0,44.50370788574219,96.0,28944.068359375,-0.0,314.5860595703125,1.0,283.1499938964844,285.6439208984375,295.8904113769531,297.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17742.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597281694412231,1.0,0.0,0.0,2.80562162399292,2.8056352138519287,5.252324513094209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.2060546875,0.0,676.0111083984375,1895.4371337890625,0.0,1308.5941162109375,0.6954330205917358,1.0,0.0,3.0,1.0,0.0
17994480,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.8246609568595886,0.1928666830062866,0.1748592108488083,297.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.8138933181762695,0.1852292567491531,0.1766054779291153,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.8317818641662598,0.198205679655075,0.1398172825574875,297.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.7826517224311829,0.1649804860353469,0.1573682874441146,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.7412429451942444,0.139469102025032,0.6327807903289795,286.22467041015625,284.9898376464844,294.0328674316406,292.7304077148437,293.0297241210937,297.90838623046875,286.20318603515625,1.0,0.2949787378311157,1.0,1.0,0.0,1.0,-1.5029131174087524,1.5029112100601196,1.8599641862238057e-06,1.1535091400146484,1.0,1.0,0.0,44.50370788574219,96.0,28944.068359375,-0.0,314.5860595703125,1.0,283.1499938964844,285.6439208984375,295.8904113769531,297.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17742.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597281694412231,1.0,0.0,0.0,2.80562162399292,2.8056352138519287,5.252324513094209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.2060546875,0.0,676.0111083984375,1895.4371337890625,0.0,1308.5941162109375,0.6954330205917358,1.0,0.0,3.0,1.0,0.0
17994540,297.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380310058594,0.779190182685852,0.1951584368944168,0.1761514991521835,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.7681605219841003,0.1867204457521438,0.1778337955474853,297.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.785467803478241,0.1995877176523208,0.1402637809514999,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7402536273002625,0.1662847697734832,0.1586180925369262,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.7001961469650269,0.1393968164920807,0.633668839931488,286.13775634765625,284.9574279785156,294.1190490722656,292.771240234375,293.11590576171875,297.8284606933594,286.1346435546875,1.0,0.3138691484928131,1.0,1.0,0.0,1.0,-1.5440860986709597,1.544084072113037,1.954127583303489e-06,1.1844124794006348,1.0,1.0,0.0,57.52309036254883,84.0,29776.806640625,-0.0,361.1129150390625,1.0,283.1499938964844,285.5643310546875,295.8720092773437,297.8786315917969,293.1499938964844,293.1499938964844,283.1499938964844,19654.568359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803144812583923,1.0,0.0,0.0,2.9529476165771484,2.952962636947632,5.818416752845224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.0830078125,0.0,788.1954956054688,1895.4371337890625,0.0,1458.997314453125,0.7312701940536499,1.0,0.0,3.0,1.0,0.0
17994600,297.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380310058594,0.779190182685852,0.1951584368944168,0.1761514991521835,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.7681605219841003,0.1867204457521438,0.1778337955474853,297.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.785467803478241,0.1995877176523208,0.1402637809514999,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7402536273002625,0.1662847697734832,0.1586180925369262,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.7001961469650269,0.1393968164920807,0.633668839931488,286.13775634765625,284.9574279785156,294.1190490722656,292.771240234375,293.11590576171875,297.8284606933594,286.1346435546875,1.0,0.3138691484928131,1.0,1.0,0.0,1.0,-1.5440860986709597,1.544084072113037,1.954127583303489e-06,1.1844124794006348,1.0,1.0,0.0,57.52309036254883,84.0,29776.806640625,-0.0,361.1129150390625,1.0,283.1499938964844,285.5643310546875,295.8720092773437,297.8786315917969,293.1499938964844,293.1499938964844,283.1499938964844,19654.568359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803144812583923,1.0,0.0,0.0,2.9529476165771484,2.952962636947632,5.818416752845224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.0830078125,0.0,788.1954956054688,1895.4371337890625,0.0,1458.997314453125,0.7312701940536499,1.0,0.0,3.0,1.0,0.0
17994660,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7685913443565369,0.1975859254598617,0.1782659739255905,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.7570074200630188,0.1882782876491546,0.1793047040700912,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7739537954330444,0.2015050649642944,0.1415436118841171,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.7300735712051392,0.1675351560115814,0.1598441302776336,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.6879016757011414,0.1396921575069427,0.6353468894958496,286.1137084960937,284.95001220703125,294.1686096191406,292.7948913574219,293.1654663085937,297.7973937988281,286.1111755371094,1.0,0.3198588192462921,1.0,1.0,0.0,1.0,-1.553410887718201,1.5534088611602783,1.976332896447275e-06,1.1918305158615112,1.0,1.0,0.0,62.250396728515625,84.0,30161.099609375,-0.0,378.3546142578125,1.0,283.1499938964844,285.5302429199219,295.8631591796875,297.8882141113281,293.1499938964844,293.1499938964844,283.1499938964844,20735.755859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863464117050171,1.0,0.0,0.0,3.0330803394317627,3.0330960750579834,6.138484422990587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.6572265625,0.0,854.1193237304688,1895.4371337890625,0.0,1504.7125244140625,0.7479722499847412,1.0,0.0,3.0,1.0,0.0
17994720,297.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.7662240266799927,0.1996440589427948,0.1800841242074966,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.7540014982223511,0.1896591335535049,0.1805887818336486,297.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.7710211873054504,0.2032037079334259,0.1426979601383209,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.7271841168403625,0.1686410009860992,0.1608880013227462,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.6838130950927734,0.1400616466999054,0.6370257139205933,286.10467529296875,284.95001220703125,294.2063903808594,292.81298828125,293.2032470703125,297.7776794433594,286.1036682128906,1.0,0.3227890133857727,1.0,1.0,0.0,1.0,-1.5617893934249878,1.5617873668670654,1.996429318751325e-06,1.1985020637512207,1.0,1.0,0.0,64.2173080444336,72.0,30426.451171875,-0.0,387.9513244628906,1.0,283.1499938964844,285.5159912109375,295.8636779785156,297.9001159667969,293.1499938964844,293.1499938964844,283.1499938964844,21332.671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689465343952179,1.0,0.0,0.0,3.0764269828796387,3.0764431953430176,6.315191853900615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.30517578125,0.0,891.2647094726562,1895.4371337890625,0.0,1528.6278076171875,0.7613551020622253,1.0,0.0,3.0,1.0,0.0
17994780,297.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.7715122103691101,0.2047424167394638,0.1845598369836807,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.7573931813240051,0.193217396736145,0.1838383674621582,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.775261640548706,0.2075199037790298,0.1456207334995269,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.729897141456604,0.1715038120746612,0.1635020673274994,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.6846553683280945,0.1412325054407119,0.6418187022209167,286.0905456542969,284.95001220703125,294.2945556640625,292.8554992675781,293.2914123535156,297.7394714355469,286.0907897949219,1.0,0.3258904814720154,1.0,1.0,0.0,1.0,-1.583463430404663,1.5834614038467407,2.0490265342232306e-06,1.2157654762268066,1.0,1.0,0.0,65.02821350097656,60.0,31108.30859375,-0.0,401.6845397949219,1.0,283.1499938964844,285.4851989746094,295.8857116699219,297.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,22867.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950830817222595,1.0,0.0,0.0,3.1852097511291504,3.185227155685425,6.769699325559486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.28271484375,0.0,989.1931762695312,1895.4371337890625,0.0,1572.1676025390625,0.7878938317298889,1.0,0.0,3.0,1.0,0.0
17994840,297.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.7715122103691101,0.2047424167394638,0.1845598369836807,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.7573931813240051,0.193217396736145,0.1838383674621582,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.775261640548706,0.2075199037790298,0.1456207334995269,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.729897141456604,0.1715038120746612,0.1635020673274994,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.6846553683280945,0.1412325054407119,0.6418187022209167,286.0905456542969,284.95001220703125,294.2945556640625,292.8554992675781,293.2914123535156,297.7394714355469,286.0907897949219,1.0,0.3258904814720154,1.0,1.0,0.0,1.0,-1.583463430404663,1.5834614038467407,2.0490265342232306e-06,1.2157654762268066,1.0,1.0,0.0,65.02821350097656,60.0,31108.30859375,-0.0,401.6845397949219,1.0,283.1499938964844,285.4851989746094,295.8857116699219,297.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,22867.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950830817222595,1.0,0.0,0.0,3.1852097511291504,3.185227155685425,6.769699325559486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.28271484375,0.0,989.1931762695312,1895.4371337890625,0.0,1572.1676025390625,0.7878938317298889,1.0,0.0,3.0,1.0,0.0
17994900,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7790070176124573,0.2073949575424194,0.1868565380573272,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7637557983398438,0.1951203793287277,0.1855434030294418,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7822981476783752,0.2097925096750259,0.1471405923366546,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7354329228401184,0.1730455756187439,0.1648693084716797,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.6896593570709229,0.1419458836317062,0.6445650458335876,286.0870666503906,284.95001220703125,294.3388061523437,292.876953125,293.335693359375,297.72344970703125,286.0867919921875,1.0,0.3257726728916168,1.0,1.0,0.0,1.0,-1.595030665397644,1.5950286388397217,2.0774552922375733e-06,1.224979043006897,1.0,1.0,0.0,63.73564529418945,60.0,31475.205078125,-0.0,404.458251953125,1.0,283.1499938964844,285.4713439941406,295.9047546386719,297.99200439453125,293.1499938964844,293.1499938964844,283.1499938964844,23699.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976950764656067,1.0,0.0,0.0,3.2425711154937744,3.242589235305786,7.015721052994195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.24755859375,0.0,1043.6036376953125,1895.4371337890625,0.0,1592.6109619140625,0.7991161346435547,1.0,0.0,3.0,1.0,0.0
17994960,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.7894783616065979,0.2100795209407806,0.1891578435897827,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.7730319499969482,0.1970656067132949,0.187265083193779,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.7923086881637573,0.2120960503816604,0.1486651450395584,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.7435348629951477,0.1746287643909454,0.1662503331899643,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892028808594,0.6973739266395569,0.142714262008667,0.6474390029907227,286.0893859863281,284.95001220703125,294.3831481933594,292.8985595703125,293.38006591796875,297.7089538574219,286.0902099609375,1.0,0.3247672617435455,1.0,1.0,0.0,1.0,-1.60680091381073,1.606798768043518,2.106638021359686e-06,1.2343534231185913,1.0,1.0,0.0,61.55315399169922,48.0,31796.248046875,-0.0,404.9310607910156,1.0,283.1499938964844,285.4668273925781,295.9257202148437,298.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,24259.857421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003655433654785,1.0,0.0,0.0,3.280711889266968,3.2807304859161377,7.181737373684882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6650390625,0.0,1080.864990234375,1895.4371337890625,0.0,1613.639404296875,0.8112389445304871,1.0,0.0,3.0,1.0,0.0
