time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.8146581649780273,0.2149140238761901,0.1932638138532638,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7965588569641113,0.200591579079628,0.1903490424156189,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.8164885640144348,0.2162395864725113,0.1513791382312774,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.7645720839500427,0.1775105595588684,0.1687257289886474,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.7167697548866272,0.1441630721092224,0.652718186378479,286.0929260253906,284.95001220703125,294.4626159667969,292.9375,293.4595642089844,297.6854858398437,286.0939636230469,1.0,0.3214356601238251,1.0,1.0,0.0,1.0,-1.628000020980835,1.627997875213623,2.1598436887870776e-06,1.251231670379639,1.0,1.0,0.0,56.13730239868164,48.0,32414.138671875,-0.0,401.64056396484375,1.0,283.1499938964844,285.4547424316406,295.96600341796875,298.107421875,293.1499938964844,293.1499938964844,283.1499938964844,25471.638671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055040001869202,1.0,0.0,0.0,3.361649513244629,3.361668825149536,7.540465389865858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.38232421875,0.0,1162.8521728515625,1895.4371337890625,0.0,1654.457275390625,0.8280838131904602,1.0,0.0,3.0,1.0,0.0
17995080,297.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.8180459141731262,0.2154760360717773,0.1937369853258133,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.7999798059463501,0.2010024935007095,0.1907046139240265,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.8197605013847351,0.2167200148105621,0.1516907513141632,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.767719566822052,0.1778473705053329,0.1690112352371215,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.7194210886955261,0.1443359106779098,0.6533339023590088,286.0945129394531,284.95001220703125,294.4718322753906,292.9420471191406,293.4687805175781,297.6829528808594,286.0956726074219,1.0,0.3209221661090851,1.0,1.0,0.0,1.0,-1.630452275276184,1.6304501295089722,2.1660523543687304e-06,1.2531838417053225,1.0,1.0,0.0,55.38698959350586,36.0,32479.3359375,-0.0,400.9068603515625,1.0,283.1499938964844,285.454833984375,295.9705810546875,298.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,25569.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061026096343994,1.0,0.0,0.0,3.3680737018585205,3.368093252182007,7.569313424937718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.52734375,0.0,1169.53173828125,1895.4371337890625,0.0,1659.2427978515625,0.8326188325881958,1.0,0.0,3.0,1.0,0.0
17995140,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.858093798160553,0.2208518534898758,0.1982461065053939,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8382659554481506,0.2049347460269928,0.1940884590148925,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.8589287400245667,0.2213025391101837,0.1546487063169479,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.8063930869102478,0.1810748279094696,0.1717278361320495,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.7508836388587952,0.1460040211677551,0.659197986125946,286.1032409667969,284.95001220703125,294.56024169921875,292.9857788085937,293.5572509765625,297.6600952148437,286.1046142578125,1.0,0.3151924610137939,1.0,1.0,0.0,1.0,-1.6537809371948242,1.6537787914276123,2.2256665488384897e-06,1.2717463970184326,1.0,1.0,0.0,47.4420051574707,25.0,33152.2890625,-0.0,391.5126037597656,1.0,283.1499938964844,285.44677734375,296.0153503417969,298.2015075683594,293.1499938964844,293.1499938964844,283.1499938964844,26821.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120763063430786,1.0,0.0,0.0,3.4495866298675537,3.4496071338653564,7.940125783534313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.35302734375,0.0,1256.517333984375,1895.4371337890625,0.0,1707.3291015625,0.8525874018669128,1.0,0.0,3.0,1.0,0.0
17995200,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.858093798160553,0.2208518534898758,0.1982461065053939,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8382659554481506,0.2049347460269928,0.1940884590148925,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.8589287400245667,0.2213025391101837,0.1546487063169479,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.8063930869102478,0.1810748279094696,0.1717278361320495,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.7508836388587952,0.1460040211677551,0.659197986125946,286.1032409667969,284.95001220703125,294.56024169921875,292.9857788085937,293.5572509765625,297.6600952148437,286.1046142578125,1.0,0.3151924610137939,1.0,1.0,0.0,1.0,-1.6537809371948242,1.6537787914276123,2.2256665488384897e-06,1.2717463970184326,1.0,1.0,0.0,47.4420051574707,25.0,33152.2890625,-0.0,391.5126037597656,1.0,283.1499938964844,285.44677734375,296.0153503417969,298.2015075683594,293.1499938964844,293.1499938964844,283.1499938964844,26821.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120763063430786,1.0,0.0,0.0,3.4495866298675537,3.4496071338653564,7.940125783534313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.35302734375,0.0,1256.517333984375,1895.4371337890625,0.0,1707.3291015625,0.8525874018669128,1.0,0.0,3.0,1.0,0.0
17995260,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9259170889854432,0.2261604517698288,0.2026698589324951,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.899529755115509,0.208810418844223,0.1973937749862671,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9256714582443236,0.2257953584194183,0.1575247943401336,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8624653220176697,0.1842618882656097,0.1743808388710022,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.8042813539505005,0.1476621478796005,0.664905846118927,286.11431884765625,284.95001220703125,294.64801025390625,293.0295715332031,293.64508056640625,297.63946533203125,286.11578369140625,1.0,0.3084856271743774,1.0,1.0,0.0,1.0,-1.6765525341033936,1.676550269126892,2.284820538989152e-06,1.2898510694503784,1.0,1.0,0.0,38.59036636352539,25.0,33813.296875,-0.0,378.9014892578125,1.0,283.1499938964844,285.4414367675781,296.0589904785156,298.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,28029.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717997133731842,1.0,0.0,0.0,3.526409149169922,3.526430606842041,8.29771806820645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.7421875,0.0,1342.3492431640625,1895.4371337890625,0.0,1755.573974609375,0.8714238405227661,1.0,0.0,3.0,1.0,0.0
17995320,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9259170889854432,0.2261604517698288,0.2026698589324951,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.899529755115509,0.208810418844223,0.1973937749862671,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9256714582443236,0.2257953584194183,0.1575247943401336,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8624653220176697,0.1842618882656097,0.1743808388710022,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.8042813539505005,0.1476621478796005,0.664905846118927,286.11431884765625,284.95001220703125,294.64801025390625,293.0295715332031,293.64508056640625,297.63946533203125,286.11578369140625,1.0,0.3084856271743774,1.0,1.0,0.0,1.0,-1.6765525341033936,1.676550269126892,2.284820538989152e-06,1.2898510694503784,1.0,1.0,0.0,38.59036636352539,25.0,33813.296875,-0.0,378.9014892578125,1.0,283.1499938964844,285.4414367675781,296.0589904785156,298.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,28029.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717997133731842,1.0,0.0,0.0,3.526409149169922,3.526430606842041,8.29771806820645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.7421875,0.0,1342.3492431640625,1895.4371337890625,0.0,1755.573974609375,0.8714238405227661,1.0,0.0,3.0,1.0,0.0
17995380,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.996403992176056,0.2313937097787857,0.2057679295539856,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.97545063495636,0.2125901281833648,0.2007267326116562,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.9969316124916076,0.2301730364561081,0.1603889167308807,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.9328749775886536,0.1873696744441986,0.1770772933959961,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.8614819049835205,0.1492654681205749,0.670936107635498,286.12725830078125,284.95001220703125,294.7347717285156,293.0733642578125,293.73193359375,297.6205139160156,286.12872314453125,1.0,0.30510213971138,1.0,1.0,0.0,1.0,-1.698915958404541,1.6989136934280396,2.3438558400812326e-06,1.307630181312561,1.0,1.0,0.0,32.48044967651367,43.0,34467.3203125,-0.0,373.44866943359375,1.0,283.1499938964844,285.4382019042969,296.1019592285156,298.3683776855469,293.1499938964844,293.1499938964844,283.1499938964844,29207.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723738968372345,1.0,0.0,0.0,3.599716186523437,3.599738597869873,8.646290439173754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.15234375,0.0,1427.8162841796875,1895.4371337890625,0.0,1802.8939208984373,0.8894099593162537,1.0,0.0,3.0,1.0,0.0
17995440,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.996403992176056,0.2313937097787857,0.2057679295539856,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.97545063495636,0.2125901281833648,0.2007267326116562,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.9969316124916076,0.2301730364561081,0.1603889167308807,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.9328749775886536,0.1873696744441986,0.1770772933959961,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.8614819049835205,0.1492654681205749,0.670936107635498,286.12725830078125,284.95001220703125,294.7347717285156,293.0733642578125,293.73193359375,297.6205139160156,286.12872314453125,1.0,0.30510213971138,1.0,1.0,0.0,1.0,-1.698915958404541,1.6989136934280396,2.3438558400812326e-06,1.307630181312561,1.0,1.0,0.0,32.48044967651367,43.0,34467.3203125,-0.0,373.44866943359375,1.0,283.1499938964844,285.4382019042969,296.1019592285156,298.3683776855469,293.1499938964844,293.1499938964844,283.1499938964844,29207.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723738968372345,1.0,0.0,0.0,3.599716186523437,3.599738597869873,8.646290439173754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.15234375,0.0,1427.8162841796875,1895.4371337890625,0.0,1802.8939208984373,0.8894099593162537,1.0,0.0,3.0,1.0,0.0
17995500,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.992383599281311,0.2347024530172348,0.2099097520112991,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.9669808149337769,0.2145093381404876,0.2025159746408462,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.9906222224235536,0.2328285723924636,0.1621585190296173,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.9227774143218994,0.1888726353645324,0.1785030364990234,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8528931736946106,0.1500122249126434,0.6745492815971375,286.1185607910156,284.95001220703125,294.7776794433594,293.0951538085937,293.7748718261719,297.6155090332031,286.1178894042969,1.0,0.306270569562912,1.0,1.0,0.0,1.0,-1.6954119205474854,1.695409655570984,2.334615146537544e-06,1.30490243434906,1.0,1.0,0.0,33.3710823059082,43.0,34601.79296875,-0.0,378.2451171875,1.0,283.1499938964844,285.4211120605469,296.1215515136719,298.4022827148437,293.1499938964844,293.1499938964844,283.1499938964844,29922.18359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262797355651855,1.0,0.0,0.0,3.643515348434448,3.643538236618042,8.85797646787978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.302734375,0.0,1480.5716552734375,1895.4371337890625,0.0,1823.995849609375,0.897351086139679,1.0,0.0,3.0,1.0,0.0
17995560,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.9939211010932922,0.2375910282135009,0.2079515308141708,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.974548637866974,0.2162603288888931,0.2042891830205917,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.9970301985740662,0.2349589467048645,0.1637870967388153,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9312244653701782,0.1903488337993621,0.179933875799179,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.8585846424102783,0.1507852375507354,0.6779056191444397,286.1342468261719,284.95001220703125,294.8201904296875,293.1169128417969,293.81744384765625,297.6076354980469,286.1377868652344,1.0,0.3099650740623474,1.0,1.0,0.0,1.0,-1.7210423946380615,1.721039891242981,2.4029029646044364e-06,1.3249952793121338,1.0,1.0,0.0,33.49757385253906,61.0,35094.140625,-0.0,388.8734436035156,1.0,283.1499938964844,285.4332580566406,296.1416320800781,298.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,30366.216796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286175489425659,1.0,0.0,0.0,3.670450210571289,3.670473337173462,8.989425737127021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.6962890625,0.0,1513.650390625,1895.4371337890625,0.0,1843.4979248046875,0.9067720770835876,1.0,0.0,3.0,1.0,0.0
17995620,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.9583531618118286,0.2411493211984634,0.2164826095104217,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9254235625267028,0.219753235578537,0.2077798694372177,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.9546787738800048,0.2386301606893539,0.1665703803300857,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.8839481472969055,0.1932151168584823,0.1828810274600982,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.8190515637397766,0.1521814912557602,0.6853536367416382,286.169921875,284.95001220703125,294.9039001464844,293.1601257324219,293.9012756347656,297.584716796875,286.1717834472656,1.0,0.321076899766922,1.0,1.0,0.0,1.0,-1.7552666664123535,1.755264163017273,2.496516799510573e-06,1.3522454500198364,1.0,1.0,0.0,39.33526611328125,79.0,35944.5546875,-0.0,425.0132446289063,1.0,283.1499938964844,285.4471130371094,296.1907043457031,298.5428466796875,293.1499938964844,293.1499938964844,283.1499938964844,31512.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347474694252014,1.0,0.0,0.0,3.739061117172241,3.7390854358673096,9.328642249784024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.501953125,0.0,1600.130615234375,1895.4371337890625,0.0,1895.0137939453125,0.9236181378364564,1.0,0.0,3.0,1.0,0.0
17995680,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.9583531618118286,0.2411493211984634,0.2164826095104217,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9254235625267028,0.219753235578537,0.2077798694372177,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.9546787738800048,0.2386301606893539,0.1665703803300857,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.8839481472969055,0.1932151168584823,0.1828810274600982,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.8190515637397766,0.1521814912557602,0.6853536367416382,286.169921875,284.95001220703125,294.9039001464844,293.1601257324219,293.9012756347656,297.584716796875,286.1717834472656,1.0,0.321076899766922,1.0,1.0,0.0,1.0,-1.7552666664123535,1.755264163017273,2.496516799510573e-06,1.3522454500198364,1.0,1.0,0.0,39.33526611328125,79.0,35944.5546875,-0.0,425.0132446289063,1.0,283.1499938964844,285.4471130371094,296.1907043457031,298.5428466796875,293.1499938964844,293.1499938964844,283.1499938964844,31512.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347474694252014,1.0,0.0,0.0,3.739061117172241,3.7390854358673096,9.328642249784024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.501953125,0.0,1600.130615234375,1895.4371337890625,0.0,1895.0137939453125,0.9236181378364564,1.0,0.0,3.0,1.0,0.0
17995740,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8900514245033264,0.2459683418273925,0.2208885997533798,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8616756200790405,0.2230447232723236,0.2113389074802398,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.8858495354652405,0.2423115074634552,0.1694450229406356,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.827112078666687,0.1958855092525482,0.1858529150485992,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7632550001144409,0.1533646881580352,0.6927768588066101,286.1837158203125,284.95001220703125,294.98553466796875,293.2028503417969,293.9830017089844,297.5673217773437,286.1856994628906,1.0,0.3353186249732971,1.0,1.0,0.0,1.0,-1.776720404624939,1.7767179012298584,2.556082108640112e-06,1.369149684906006,1.0,1.0,0.0,50.0922737121582,97.0,36577.671875,-0.0,471.4280700683594,1.0,283.1499938964844,285.4462585449219,296.2329406738281,298.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,32647.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408819198608398,1.0,0.0,0.0,3.805853128433228,3.805877923965454,9.664898925620946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.59033203125,0.0,1687.42236328125,1895.4371337890625,0.0,1947.1004638671875,0.9400212168693542,1.0,0.0,3.0,1.0,0.0
17995800,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8900514245033264,0.2459683418273925,0.2208885997533798,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8616756200790405,0.2230447232723236,0.2113389074802398,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.8858495354652405,0.2423115074634552,0.1694450229406356,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.827112078666687,0.1958855092525482,0.1858529150485992,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7632550001144409,0.1533646881580352,0.6927768588066101,286.1837158203125,284.95001220703125,294.98553466796875,293.2028503417969,293.9830017089844,297.5673217773437,286.1856994628906,1.0,0.3353186249732971,1.0,1.0,0.0,1.0,-1.776720404624939,1.7767179012298584,2.556082108640112e-06,1.369149684906006,1.0,1.0,0.0,50.0922737121582,97.0,36577.671875,-0.0,471.4280700683594,1.0,283.1499938964844,285.4462585449219,296.2329406738281,298.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,32647.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408819198608398,1.0,0.0,0.0,3.805853128433228,3.805877923965454,9.664898925620946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.59033203125,0.0,1687.42236328125,1895.4371337890625,0.0,1947.1004638671875,0.9400212168693542,1.0,0.0,3.0,1.0,0.0
17995860,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034912109375,0.8435940742492676,0.2504728138446808,0.2254626899957656,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.8176185488700867,0.2261709570884704,0.2148275077342987,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8389467597007751,0.2458728551864624,0.1723195165395736,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7827441096305847,0.1984024941921234,0.1887653768062591,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.7229758501052856,0.1544138193130493,0.7000066637992859,286.2035522460937,284.95001220703125,295.0647277832031,293.2449645996094,294.06231689453125,297.5504455566406,286.2055053710937,1.0,0.3518921732902527,1.0,1.0,0.0,1.0,-1.802030563354492,1.802027940750122,2.627488584039384e-06,1.3891241550445557,1.0,1.0,0.0,63.313270568847656,85.0,37272.5078125,-0.0,528.0300903320312,1.0,283.1499938964844,285.45037841796875,296.2733459472656,298.7093200683594,293.1499938964844,293.1499938964844,283.04998779296875,33778.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465574145317078,1.0,0.0,0.0,3.87117075920105,3.871196746826172,9.999491794587811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.81201171875,0.0,1775.8033447265625,1895.4371337890625,0.0,1995.7427978515625,0.955063819885254,1.0,0.0,3.0,1.0,0.0
17995920,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034912109375,0.8435940742492676,0.2504728138446808,0.2254626899957656,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.8176185488700867,0.2261709570884704,0.2148275077342987,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8389467597007751,0.2458728551864624,0.1723195165395736,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7827441096305847,0.1984024941921234,0.1887653768062591,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.7229758501052856,0.1544138193130493,0.7000066637992859,286.2035522460937,284.95001220703125,295.0647277832031,293.2449645996094,294.06231689453125,297.5504455566406,286.2055053710937,1.0,0.3518921732902527,1.0,1.0,0.0,1.0,-1.802030563354492,1.802027940750122,2.627488584039384e-06,1.3891241550445557,1.0,1.0,0.0,63.313270568847656,85.0,37272.5078125,-0.0,528.0300903320312,1.0,283.1499938964844,285.45037841796875,296.2733459472656,298.7093200683594,293.1499938964844,293.1499938964844,283.04998779296875,33778.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465574145317078,1.0,0.0,0.0,3.87117075920105,3.871196746826172,9.999491794587811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.81201171875,0.0,1775.8033447265625,1895.4371337890625,0.0,1995.7427978515625,0.955063819885254,1.0,0.0,3.0,1.0,0.0
17995980,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.8321719169616699,0.2545714080333709,0.2294400781393051,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.8051044344902039,0.2290127277374267,0.2178020179271698,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.8268480896949768,0.2491190880537033,0.1748055070638656,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.7700568437576294,0.2006639689207077,0.1911850422620773,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.7105106115341187,0.1552396714687347,0.7050137519836426,286.1506652832031,284.95001220703125,295.1411437988281,293.28631591796875,294.13885498046875,297.532470703125,286.1515197753906,1.0,0.359268456697464,1.0,1.0,0.0,1.0,-1.822285294532776,1.822282671928405,2.685540039237821e-06,1.4051517248153689,1.0,1.0,0.0,69.1567153930664,73.0,38202.1875,-0.0,559.736572265625,1.0,283.05096435546875,285.3769226074219,296.3277893066406,298.8344116210937,293.1499938964844,293.1499938964844,282.75,34729.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560679316520691,1.0,0.0,0.0,3.925315141677856,3.925341844558716,1.028116571433202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.75830078125,0.0,1851.36279296875,1895.4371337890625,0.0,2078.173583984375,0.9662782549858092,1.0,0.0,3.0,1.0,0.0
17996040,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.8321719169616699,0.2545714080333709,0.2294400781393051,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.8051044344902039,0.2290127277374267,0.2178020179271698,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.8268480896949768,0.2491190880537033,0.1748055070638656,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.7700568437576294,0.2006639689207077,0.1911850422620773,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.7105106115341187,0.1552396714687347,0.7050137519836426,286.1506652832031,284.95001220703125,295.1411437988281,293.28631591796875,294.13885498046875,297.532470703125,286.1515197753906,1.0,0.359268456697464,1.0,1.0,0.0,1.0,-1.822285294532776,1.822282671928405,2.685540039237821e-06,1.4051517248153689,1.0,1.0,0.0,69.1567153930664,73.0,38202.1875,-0.0,559.736572265625,1.0,283.05096435546875,285.3769226074219,296.3277893066406,298.8344116210937,293.1499938964844,293.1499938964844,282.75,34729.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560679316520691,1.0,0.0,0.0,3.925315141677856,3.925341844558716,1.028116571433202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.75830078125,0.0,1851.36279296875,1895.4371337890625,0.0,2078.173583984375,0.9662782549858092,1.0,0.0,3.0,1.0,0.0
17996100,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.8329451084136963,0.2563634812831878,0.2311796247959137,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8054453730583191,0.2302479743957519,0.2190709710121154,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8272386789321899,0.2505247890949249,0.1758734881877899,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7702321410179138,0.2016303241252899,0.192190945148468,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248413085937,0.7099537253379822,0.1555133163928985,0.7066237926483154,286.017333984375,284.95001220703125,295.1781921386719,293.3066711425781,294.1759338378906,297.5223388671875,285.999267578125,1.0,0.3606862723827362,1.0,1.0,0.0,1.0,-1.830324053764344,1.830321311950684,2.7087908165412955e-06,1.411514163017273,1.0,1.0,0.0,69.77558135986328,73.0,39395.734375,-0.0,567.2044067382812,1.0,282.7921447753906,285.1982727050781,296.3915710449219,299.0422058105469,293.1499938964844,293.1499938964844,282.75,35017.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668133974075317,1.0,0.0,0.0,3.941568613052368,3.941595554351807,1.036648427543696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7900390625,0.0,1874.4559326171875,1895.4371337890625,0.0,2172.593994140625,0.9701443910598756,1.0,0.0,3.0,1.0,0.0
17996160,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8361426591873169,0.2579026520252228,0.2326220571994781,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8083776235580444,0.2312892377376556,0.2201052606105804,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8300660848617554,0.2517089545726776,0.1767426580190658,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7728764414787292,0.202422633767128,0.1929836273193359,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.7116655111312866,0.1556340306997299,0.707346498966217,285.9543762207031,284.95001220703125,295.2143859863281,293.3267822265625,294.21221923828125,297.5104675292969,285.9534606933594,1.0,0.3608530759811401,1.0,1.0,0.0,1.0,-1.836163759231568,1.836161017417908,2.7257749479758786e-06,1.4161503314971924,1.0,1.0,0.0,69.34468078613281,61.0,39642.15625,-0.0,569.9127807617188,1.0,282.7542724609375,285.1517944335937,296.3910522460937,299.0150756835937,293.1499938964844,293.1499938964844,282.45001220703125,35240.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723380327224731,1.0,0.0,0.0,3.9540762901306152,3.9541032314300537,1.0432378303448786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.87548828125,0.0,1892.35693359375,1895.4371337890625,0.0,2221.628662109375,0.973119854927063,1.0,0.0,3.0,1.0,0.0
17996220,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.849437415599823,0.260589450597763,0.2350128889083862,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.8206223845481873,0.233022004365921,0.2217128723859787,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.842445969581604,0.2536978125572204,0.1781144142150879,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.784944474697113,0.2036903202533722,0.1941429823637008,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7207017540931702,0.155585378408432,0.7069127559661865,285.75152587890625,284.95001220703125,295.2841491699219,293.3662414550781,294.2820739746094,297.48541259765625,285.7501525878906,1.0,0.3583121299743652,1.0,1.0,0.0,1.0,-1.8434869050979608,1.843484163284301,2.7471746761875693e-06,1.4219733476638794,1.0,1.0,0.0,65.96739959716797,49.0,40952.8828125,-0.0,564.423095703125,1.0,282.457275390625,284.9243469238281,296.4175720214844,299.12847900390625,293.1499938964844,293.1499938964844,282.1499938964844,35547.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857235670089722,1.0,0.0,0.0,3.97126030921936,3.971287488937378,1.0523252740313185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7548828125,0.0,1917.1365966796875,1895.4371337890625,0.0,2341.67822265625,0.977207601070404,1.0,0.0,3.0,1.0,0.0
17996280,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.849437415599823,0.260589450597763,0.2350128889083862,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.8206223845481873,0.233022004365921,0.2217128723859787,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.842445969581604,0.2536978125572204,0.1781144142150879,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.784944474697113,0.2036903202533722,0.1941429823637008,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7207017540931702,0.155585378408432,0.7069127559661865,285.75152587890625,284.95001220703125,295.2841491699219,293.3662414550781,294.2820739746094,297.48541259765625,285.7501525878906,1.0,0.3583121299743652,1.0,1.0,0.0,1.0,-1.8434869050979608,1.843484163284301,2.7471746761875693e-06,1.4219733476638794,1.0,1.0,0.0,65.96739959716797,49.0,40952.8828125,-0.0,564.423095703125,1.0,282.457275390625,284.9243469238281,296.4175720214844,299.12847900390625,293.1499938964844,293.1499938964844,282.1499938964844,35547.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857235670089722,1.0,0.0,0.0,3.97126030921936,3.971287488937378,1.0523252740313185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7548828125,0.0,1917.1365966796875,1895.4371337890625,0.0,2341.67822265625,0.977207601070404,1.0,0.0,3.0,1.0,0.0
17996340,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.8729206323623657,0.2629000246524811,0.2369357198476791,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.8412758111953735,0.2343992292881012,0.222853809595108,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.8646520972251892,0.2553038001060486,0.1791209876537323,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.8062828183174133,0.2046348601579666,0.1948689371347427,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.7367579936981201,0.1552416086196899,0.7045544981956482,285.5413513183594,284.95001220703125,295.3500061035156,293.404541015625,294.3480834960937,297.4598693847656,285.53936767578125,1.0,0.3528313338756561,1.0,1.0,0.0,1.0,-1.84641706943512,1.8464142084121704,2.755791683739517e-06,1.4243230819702148,1.0,1.0,0.0,60.06288909912109,37.0,42180.85546875,0.0,547.8980712890625,1.0,282.15655517578125,284.6910095214844,296.4434509277344,299.2308044433594,293.1499938964844,293.1499938964844,281.8500061035156,35730.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963148951530457,1.0,0.0,0.0,3.9814798831939697,3.9815073013305664,1.057748249877477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.65625,0.0,1931.975341796875,1895.4371337890625,0.0,2437.781982421875,0.979638397693634,1.0,0.0,3.0,1.0,0.0
17996400,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.8729206323623657,0.2629000246524811,0.2369357198476791,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.8412758111953735,0.2343992292881012,0.222853809595108,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.8646520972251892,0.2553038001060486,0.1791209876537323,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.8062828183174133,0.2046348601579666,0.1948689371347427,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.7367579936981201,0.1552416086196899,0.7045544981956482,285.5413513183594,284.95001220703125,295.3500061035156,293.404541015625,294.3480834960937,297.4598693847656,285.53936767578125,1.0,0.3528313338756561,1.0,1.0,0.0,1.0,-1.84641706943512,1.8464142084121704,2.755791683739517e-06,1.4243230819702148,1.0,1.0,0.0,60.06288909912109,37.0,42180.85546875,0.0,547.8980712890625,1.0,282.15655517578125,284.6910095214844,296.4434509277344,299.2308044433594,293.1499938964844,293.1499938964844,281.8500061035156,35730.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963148951530457,1.0,0.0,0.0,3.9814798831939697,3.9815073013305664,1.057748249877477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.65625,0.0,1931.975341796875,1895.4371337890625,0.0,2437.781982421875,0.979638397693634,1.0,0.0,3.0,1.0,0.0
17996460,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.898614227771759,0.2643814384937286,0.23814457654953,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8641162514686584,0.2352215200662613,0.2234833687543869,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.8893140554428101,0.2562725841999054,0.1796959042549133,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.8275721669197083,0.2051631957292556,0.1952118128538131,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.7547522187232971,0.1548415571451187,0.7019766569137573,285.3444519042969,284.95001220703125,295.3968200683594,293.4324951171875,294.3948974609375,297.4411926269531,285.338134765625,1.0,0.3474262058734894,1.0,1.0,0.0,1.0,-1.846632957458496,1.8466300964355469,2.75646016234532e-06,1.424520492553711,1.0,1.0,0.0,54.58048629760742,37.0,43282.3671875,0.0,530.8087158203125,1.0,281.867431640625,284.4693603515625,296.4819030761719,299.35888671875,293.1499938964844,293.1499938964844,281.8500061035156,35816.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049558401107788,1.0,0.0,0.0,3.986246347427368,3.986273765563965,1.0602824431771296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.298828125,0.0,1938.9224853515625,1895.4371337890625,0.0,2516.821533203125,0.980772078037262,1.0,0.0,3.0,1.0,0.0
17996520,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.9101958870887756,0.2649001479148865,0.2385072261095047,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.8744716048240662,0.2354952692985534,0.2236500233411789,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.900273323059082,0.2566016614437103,0.1798530220985412,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.836682140827179,0.2053348422050476,0.1952827125787735,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.7630053162574768,0.1546787172555923,0.7008324265480042,285.3282775878906,284.95001220703125,295.41363525390625,293.4426574707031,294.4117126464844,297.43463134765625,285.3258972167969,1.0,0.3452355563640594,1.0,1.0,0.0,1.0,-1.8461685180664065,1.8461657762527464,2.755107971097459e-06,1.4241589307785034,1.0,1.0,0.0,52.43954086303711,25.0,43337.6875,0.0,523.7646484375,1.0,281.85650634765625,284.45654296875,296.4732666015625,299.3314819335937,293.1499938964844,293.1499938964844,281.54998779296875,35839.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051072359085083,1.0,0.0,0.0,3.987547874450684,3.98757529258728,1.060974909705692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.90185546875,0.0,1940.822265625,1895.4371337890625,0.0,2518.21044921875,0.9810816645622252,1.0,0.0,3.0,1.0,0.0
17996580,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9724202156066896,0.2666092216968536,0.23977892100811,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9315882921218872,0.2363404035568237,0.2241652607917785,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9616811275482178,0.2576340734958648,0.1803658604621887,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8862580060958862,0.2058282047510147,0.1954549103975296,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8076709508895874,0.153936505317688,0.696080207824707,285.11199951171875,284.95001220703125,295.47686767578125,293.4816589355469,294.4749450683594,297.40997314453125,285.1100158691406,1.0,0.3360897004604339,1.0,1.0,0.0,1.0,-1.8434319496154783,1.8434292078018188,2.7471435259940336e-06,1.4220250844955444,1.0,1.0,0.0,43.68373107910156,28.0,44438.234375,0.0,494.443359375,1.0,281.55718994140625,284.2209167480469,296.5061340332031,299.42999267578125,293.1499938964844,293.1499938964844,281.25,35904.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128700256347656,1.0,0.0,0.0,3.991166830062866,3.991194248199463,1.0629015605445602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.599609375,0.0,1946.1112060546875,1895.4371337890625,0.0,2589.648193359375,0.981942355632782,1.0,0.0,3.0,1.0,0.0
17996640,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9724202156066896,0.2666092216968536,0.23977892100811,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9315882921218872,0.2363404035568237,0.2241652607917785,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9616811275482178,0.2576340734958648,0.1803658604621887,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8862580060958862,0.2058282047510147,0.1954549103975296,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8076709508895874,0.153936505317688,0.696080207824707,285.11199951171875,284.95001220703125,295.47686767578125,293.4816589355469,294.4749450683594,297.40997314453125,285.1100158691406,1.0,0.3360897004604339,1.0,1.0,0.0,1.0,-1.8434319496154783,1.8434292078018188,2.7471435259940336e-06,1.4220250844955444,1.0,1.0,0.0,43.68373107910156,28.0,44438.234375,0.0,494.443359375,1.0,281.55718994140625,284.2209167480469,296.5061340332031,299.42999267578125,293.1499938964844,293.1499938964844,281.25,35904.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128700256347656,1.0,0.0,0.0,3.991166830062866,3.991194248199463,1.0629015605445602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.599609375,0.0,1946.1112060546875,1895.4371337890625,0.0,2589.648193359375,0.981942355632782,1.0,0.0,3.0,1.0,0.0
17996700,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9945834279060364,0.2673982083797455,0.2404126524925232,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9589672088623048,0.2366987913846969,0.2244163602590561,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9854531288146972,0.2580878734588623,0.1806201934814453,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9102612137794496,0.2060259133577346,0.1955484896898269,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.826677143573761,0.1535227000713348,0.6937600374221802,284.95977783203125,284.95001220703125,295.5083312988281,293.50146484375,294.5064392089844,297.3983459472656,284.9407958984375,1.0,0.333207219839096,1.0,1.0,0.0,1.0,-1.8421251773834229,1.8421224355697632,2.7433100058260607e-06,1.4209803342819214,0.990653932094574,0.990653932094574,0.0,40.6963005065918,28.0,45434.5703125,0.0,484.216552734375,1.0,281.2918701171875,284.02978515625,296.5495300292969,299.59100341796875,293.1499938964844,293.1499938964844,281.25,36011.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188593983650208,1.0,0.0,0.0,3.991457939147949,3.991485357284546,1.0630566293912125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.80517578125,0.0,1947.37109375,1895.4371337890625,0.0,2645.005615234375,0.9819538593292236,1.0,0.0,3.0,1.0,0.0
17996760,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9976227283477784,0.268430083990097,0.2351034581661224,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9706041812896729,0.2369566857814788,0.2246371358633041,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9948848485946656,0.2584396600723266,0.1808241605758667,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.922536313533783,0.206135019659996,0.1956264823675155,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.834784746170044,0.1530333757400512,0.6914408206939697,284.90216064453125,284.95001220703125,295.5397033691406,293.521484375,294.5378112792969,297.3871154785156,284.9016418457031,1.0,0.3308309018611908,1.0,1.0,0.0,1.0,-1.8345386981964111,1.834536075592041,2.721182909226627e-06,1.414964199066162,0.9419031143188475,0.9419031143188475,0.0,39.31473159790039,46.0,45286.74609375,0.0,474.7329711914063,1.0,281.2558898925781,283.9986877441406,296.5417785644531,299.5246276855469,293.1499938964844,293.1499938964844,280.95001220703125,37931.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196951150894165,1.0,0.0,0.0,3.9449150562286377,3.9449422359466553,1.038409322973166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.095703125,0.0,1902.31103515625,1895.4371337890625,0.0,2652.744873046875,0.9722970128059388,1.0,0.0,3.0,1.0,0.0
17996820,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9925580620765686,0.2757998406887054,0.21430304646492,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9938749074935912,0.2410044819116592,0.2268432229757309,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9925580620765686,0.2638328671455383,0.1666801422834396,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9512242078781128,0.2093085497617721,0.1971498876810073,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8540136814117432,0.1548915803432464,0.6909922957420349,284.9418640136719,284.95001220703125,295.6021423339844,293.5621032714844,294.585205078125,297.4052429199219,284.59625244140625,1.0,0.3286843597888946,1.0,1.0,0.0,1.0,-1.7976585626602173,1.7976559400558472,2.592225882835919e-06,1.3682154417037964,0.8592550754547119,0.8592550754547119,0.0,35.699832916259766,66.0,42434.24609375,0.0,440.078369140625,1.0,280.9580993652344,283.8095397949219,296.4911193847656,299.2069091796875,293.1499938964844,293.1499938964844,281.25,39467.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120859861373901,1.0,0.0,0.0,3.340151309967041,3.34017300605774,7.444328957717516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.50927734375,0.0,1238.738037109375,1895.4371337890625,0.0,2582.416015625,0.8698807954788208,1.0,0.0,3.0,1.0,0.0
17996880,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9925580620765686,0.2757998406887054,0.21430304646492,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9938749074935912,0.2410044819116592,0.2268432229757309,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9925580620765686,0.2638328671455383,0.1666801422834396,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9512242078781128,0.2093085497617721,0.1971498876810073,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8540136814117432,0.1548915803432464,0.6909922957420349,284.9418640136719,284.95001220703125,295.6021423339844,293.5621032714844,294.585205078125,297.4052429199219,284.59625244140625,1.0,0.3286843597888946,1.0,1.0,0.0,1.0,-1.7976585626602173,1.7976559400558472,2.592225882835919e-06,1.3682154417037964,0.8592550754547119,0.8592550754547119,0.0,35.699832916259766,66.0,42434.24609375,0.0,440.078369140625,1.0,280.9580993652344,283.8095397949219,296.4911193847656,299.2069091796875,293.1499938964844,293.1499938964844,281.25,39467.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120859861373901,1.0,0.0,0.0,3.340151309967041,3.34017300605774,7.444328957717516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.50927734375,0.0,1238.738037109375,1895.4371337890625,0.0,2582.416015625,0.8698807954788208,1.0,0.0,3.0,1.0,0.0
