time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.9974886775016784,0.2780838906764984,0.2343327105045318,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.9765514135360718,0.2410300076007843,0.2284039109945297,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.9976660013198853,0.2645963430404663,0.1823931485414505,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.928816020488739,0.209318146109581,0.1985222548246383,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8374947905540466,0.1543763726949691,0.6967390775680542,285.17999267578125,284.95001220703125,295.6369323730469,293.5851745605469,294.63507080078125,297.4030456542969,285.17584228515625,1.0,0.3340789973735809,1.0,1.0,0.0,1.0,-1.8488348722457888,1.848832130432129,2.762157919278252e-06,1.4257078170776367,1.0,1.0,0.0,39.54557800292969,66.0,45199.68359375,0.0,484.9876708984375,1.0,281.2043762207031,284.2774963378906,296.4654846191406,299.2223205566406,293.1499938964844,293.1499938964844,281.25,29703.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940975427627563,1.0,0.0,0.0,3.528724193572998,3.5287458896636963,8.308616656904633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.2099609375,0.0,1356.8397216796875,1895.4371337890625,0.0,2417.587890625,0.8776534199714661,1.0,0.0,3.0,1.0,0.0
17997000,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9982397556304932,0.2782293260097503,0.2504754066467285,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.9567999243736268,0.2414564043283462,0.2288662791252136,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.98533833026886,0.2645847201347351,0.1853072494268417,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9072608351707458,0.2096392661333084,0.1989039778709411,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.8209508657455444,0.15414759516716,0.6963410973548889,285.1422424316406,284.95001220703125,295.6641845703125,293.6034545898437,294.6623229980469,297.3917236328125,285.14190673828125,1.0,0.3400222957134247,1.0,1.0,0.0,1.0,-1.871017575263977,1.8710148334503167,2.828098786267219e-06,1.443570256233215,1.0,1.0,0.0,42.337013244628906,86.0,45728.76953125,0.0,508.8558654785156,1.0,281.2406005859375,284.236572265625,296.5623779296875,299.42596435546875,293.1499938964844,293.1499938964844,280.95001220703125,30023.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949056625366211,1.0,0.0,0.0,3.650527238845825,3.650550127029419,8.892102414392866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.138671875,0.0,1489.0345458984375,1895.4371337890625,0.0,2424.943359375,0.9004340767860413,1.0,0.0,3.0,1.0,0.0
17997060,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9067273139953612,0.276957243680954,0.2499957084655761,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8659088611602783,0.2419371306896209,0.2300449162721634,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8924961090087891,0.2646030485630035,0.185747355222702,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8277770280838013,0.2098793536424636,0.1998550295829773,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7469363212585449,0.153120681643486,0.6951891183853149,284.91143798828125,284.95001220703125,295.72576904296875,293.6455383300781,294.72393798828125,297.3577575683594,284.9110717773437,1.0,0.3544737696647644,1.0,1.0,0.0,1.0,-1.8734571933746336,1.873454451560974,2.8349904823699035e-06,1.445234775543213,0.9136964082717896,0.9136964082717896,0.0,56.68124771118164,104.0,46973.01171875,0.0,555.8955078125,1.0,280.9565734863281,283.9838256835937,296.7185974121094,299.7824401855469,293.1499938964844,293.1499938964844,280.6499938964844,35375.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156877756118774,1.0,0.0,0.0,3.708111763000488,3.7081360816955566,9.174848401016787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.716796875,0.0,1594.0377197265625,1895.4371337890625,0.0,2615.6669921875,0.9171093106269836,1.0,0.0,3.0,1.0,0.0
17997120,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9067273139953612,0.276957243680954,0.2499957084655761,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8659088611602783,0.2419371306896209,0.2300449162721634,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8924961090087891,0.2646030485630035,0.185747355222702,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8277770280838013,0.2098793536424636,0.1998550295829773,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7469363212585449,0.153120681643486,0.6951891183853149,284.91143798828125,284.95001220703125,295.72576904296875,293.6455383300781,294.72393798828125,297.3577575683594,284.9110717773437,1.0,0.3544737696647644,1.0,1.0,0.0,1.0,-1.8734571933746336,1.873454451560974,2.8349904823699035e-06,1.445234775543213,0.9136964082717896,0.9136964082717896,0.0,56.68124771118164,104.0,46973.01171875,0.0,555.8955078125,1.0,280.9565734863281,283.9838256835937,296.7185974121094,299.7824401855469,293.1499938964844,293.1499938964844,280.6499938964844,35375.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156877756118774,1.0,0.0,0.0,3.708111763000488,3.7081360816955566,9.174848401016787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.716796875,0.0,1594.0377197265625,1895.4371337890625,0.0,2615.6669921875,0.9171093106269836,1.0,0.0,3.0,1.0,0.0
17997180,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8489066362380981,0.277252048254013,0.2505641877651214,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8140619397163391,0.2422195822000503,0.230911836028099,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8368613719940186,0.2648382186889648,0.1862927973270416,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7759393453598022,0.2099033892154693,0.200490191578865,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6999125480651855,0.1518788188695907,0.6925745606422424,284.86553955078125,284.95001220703125,295.7869567871094,293.6882629394531,294.7851257324219,297.3334350585937,284.8778686523437,1.0,0.3697483539581299,1.0,1.0,0.0,1.0,-1.873433947563172,1.873431205749512,2.83493977804028e-06,1.4452297687530518,0.8107856512069702,0.8107856512069702,0.0,72.76334381103516,92.0,47229.125,0.0,607.1856079101562,1.0,280.658203125,283.95703125,296.72833251953125,299.8298034667969,293.1499938964844,293.1499938964844,280.95001220703125,42692.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273407816886902,1.0,0.0,0.0,3.414275884628296,3.4142987728118896,7.77840398313856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.0986328125,0.0,1333.22607421875,1895.4371337890625,0.0,2723.704833984375,0.8599559664726257,1.0,0.0,3.0,1.0,0.0
17997240,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8489066362380981,0.277252048254013,0.2505641877651214,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8140619397163391,0.2422195822000503,0.230911836028099,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8368613719940186,0.2648382186889648,0.1862927973270416,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7759393453598022,0.2099033892154693,0.200490191578865,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6999125480651855,0.1518788188695907,0.6925745606422424,284.86553955078125,284.95001220703125,295.7869567871094,293.6882629394531,294.7851257324219,297.3334350585937,284.8778686523437,1.0,0.3697483539581299,1.0,1.0,0.0,1.0,-1.873433947563172,1.873431205749512,2.83493977804028e-06,1.4452297687530518,0.8107856512069702,0.8107856512069702,0.0,72.76334381103516,92.0,47229.125,0.0,607.1856079101562,1.0,280.658203125,283.95703125,296.72833251953125,299.8298034667969,293.1499938964844,293.1499938964844,280.95001220703125,42692.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273407816886902,1.0,0.0,0.0,3.414275884628296,3.4142987728118896,7.77840398313856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.0986328125,0.0,1333.22607421875,1895.4371337890625,0.0,2723.704833984375,0.8599559664726257,1.0,0.0,3.0,1.0,0.0
17997300,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8379571437835693,0.2781907320022583,0.251287430524826,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8028589487075806,0.2427438646554947,0.2314125001430511,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.826102614402771,0.2654787302017212,0.1867085695266723,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7650498151779175,0.2102476805448532,0.2008418589830398,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6886214017868042,0.1515233069658279,0.6912382245063782,285.01446533203125,284.95001220703125,295.8173522949219,293.7098999023437,294.8155517578125,297.3278503417969,285.0261535644531,1.0,0.3734363913536072,1.0,1.0,0.0,1.0,-1.8742191791534424,1.8742163181304927,2.837165766322869e-06,1.4457697868347168,0.9057132005691528,0.9057132005691528,0.0,77.28720092773438,92.0,46891.8984375,0.0,622.1920166015625,1.0,280.8966979980469,284.10498046875,296.6719970703125,299.6348571777344,293.1499938964844,293.1499938964844,280.95001220703125,34691.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192871809005737,1.0,0.0,0.0,3.482982397079468,3.483004570007324,8.094609142972331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.19873046875,0.0,1345.830078125,1895.4371337890625,0.0,2648.966552734375,0.8697818517684937,1.0,0.0,3.0,1.0,0.0
17997360,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8341474533081055,0.279338389635086,0.2523405849933624,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7985177636146545,0.2434335350990295,0.2320915609598159,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8221076726913452,0.2663016319274902,0.1873021274805069,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7609403133392334,0.2107460647821426,0.2013427019119262,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6837592720985413,0.1513222157955169,0.6904513239860535,285.0228881835937,284.95001220703125,295.84765625,293.7316589355469,294.8458557128906,297.3248596191406,285.0196533203125,1.0,0.3754815757274627,1.0,1.0,0.0,1.0,-1.8766673803329468,1.8766645193099976,2.844338496288401e-06,1.4476158618927002,0.9370071887969972,0.9370071887969972,0.0,79.39763641357422,80.0,47218.10546875,0.0,630.7335815429688,1.0,280.9414367675781,284.0870056152344,296.699951171875,299.7150573730469,293.1499938964844,293.1499938964844,280.6499938964844,32316.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160315752029419,1.0,0.0,0.0,3.590772867202759,3.5907957553863525,8.603381047578296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.34521484375,0.0,1441.1529541015625,1895.4371337890625,0.0,2618.844482421875,0.8892610669136047,1.0,0.0,3.0,1.0,0.0
17997420,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.83527010679245,0.2806732952594757,0.253773957490921,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7992648482322693,0.244279533624649,0.2330409884452819,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8228549957275391,0.2672508955001831,0.188103511929512,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7614061236381531,0.2112956643104553,0.2019902169704437,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6825014352798462,0.1506451368331909,0.6878207325935364,284.8938903808594,284.95001220703125,295.9079284667969,293.775634765625,294.9061584472656,297.3126220703125,284.90252685546875,1.0,0.3755108416080475,1.0,1.0,0.0,1.0,-1.878114104270935,1.8781112432479856,2.848556277967873e-06,1.4486881494522097,0.8294695019721985,0.8294695019721985,0.0,79.58209991455078,68.0,47824.5234375,0.0,632.391357421875,1.0,280.65802001953125,283.9681701660156,296.8006896972656,299.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,39972.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255403637886047,1.0,0.0,0.0,3.4470081329345703,3.447030782699585,7.928260288281308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.08740234375,0.0,1346.9095458984375,1895.4371337890625,0.0,2706.97119140625,0.8638089299201965,1.0,0.0,3.0,1.0,0.0
17997480,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.83527010679245,0.2806732952594757,0.253773957490921,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7992648482322693,0.244279533624649,0.2330409884452819,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8228549957275391,0.2672508955001831,0.188103511929512,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7614061236381531,0.2112956643104553,0.2019902169704437,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6825014352798462,0.1506451368331909,0.6878207325935364,284.8938903808594,284.95001220703125,295.9079284667969,293.775634765625,294.9061584472656,297.3126220703125,284.90252685546875,1.0,0.3755108416080475,1.0,1.0,0.0,1.0,-1.878114104270935,1.8781112432479856,2.848556277967873e-06,1.4486881494522097,0.8294695019721985,0.8294695019721985,0.0,79.58209991455078,68.0,47824.5234375,0.0,632.391357421875,1.0,280.65802001953125,283.9681701660156,296.8006896972656,299.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,39972.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255403637886047,1.0,0.0,0.0,3.4470081329345703,3.447030782699585,7.928260288281308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.08740234375,0.0,1346.9095458984375,1895.4371337890625,0.0,2706.97119140625,0.8638089299201965,1.0,0.0,3.0,1.0,0.0
17997540,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8471437692642212,0.2828735411167145,0.2553375363349914,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8108786940574646,0.2456510961055755,0.2339932769536972,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8339297771453857,0.2688535451889038,0.188942864537239,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7720838785171509,0.2123203724622726,0.2026324272155761,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6909632682800293,0.1503573656082153,0.685107946395874,285.0398864746094,284.95001220703125,295.9677429199219,293.8201599121094,294.9659729003906,297.3081359863281,285.0356140136719,1.0,0.3717085123062134,1.0,1.0,0.0,1.0,-1.8796532154083248,1.879650354385376,2.852955731214024e-06,1.4497631788253784,0.9623203873634338,0.9623203873634338,0.0,75.46392059326172,56.0,47799.04296875,0.0,620.3521118164062,1.0,280.9418334960937,284.0908508300781,296.793701171875,299.8426513671875,293.1499938964844,293.1499938964844,280.6499938964844,31605.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159584999084473,1.0,0.0,0.0,3.6324946880340576,3.6325175762176514,8.80447032614029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.3291015625,0.0,1481.0604248046875,1895.4371337890625,0.0,2618.169189453125,0.8980492353439331,1.0,0.0,3.0,1.0,0.0
17997600,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8471437692642212,0.2828735411167145,0.2553375363349914,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8108786940574646,0.2456510961055755,0.2339932769536972,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8339297771453857,0.2688535451889038,0.188942864537239,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7720838785171509,0.2123203724622726,0.2026324272155761,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6909632682800293,0.1503573656082153,0.685107946395874,285.0398864746094,284.95001220703125,295.9677429199219,293.8201599121094,294.9659729003906,297.3081359863281,285.0356140136719,1.0,0.3717085123062134,1.0,1.0,0.0,1.0,-1.8796532154083248,1.879650354385376,2.852955731214024e-06,1.4497631788253784,0.9623203873634338,0.9623203873634338,0.0,75.46392059326172,56.0,47799.04296875,0.0,620.3521118164062,1.0,280.9418334960937,284.0908508300781,296.793701171875,299.8426513671875,293.1499938964844,293.1499938964844,280.6499938964844,31605.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159584999084473,1.0,0.0,0.0,3.6324946880340576,3.6325175762176514,8.80447032614029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.3291015625,0.0,1481.0604248046875,1895.4371337890625,0.0,2618.169189453125,0.8980492353439331,1.0,0.0,3.0,1.0,0.0
17997660,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8675698637962341,0.2841477394104004,0.2565066814422607,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8293413519859314,0.2465357184410095,0.234744906425476,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8530963063240051,0.2698041200637817,0.189575657248497,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7908881306648254,0.2129435986280441,0.2031124234199524,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7067398428916931,0.1498274505138397,0.6820163130760193,284.8855895996094,284.95001220703125,296.0270690917969,293.8652038574219,295.0252990722656,297.2980651855469,284.8934936523437,1.0,0.3653852045536041,1.0,1.0,0.0,1.0,-1.879588007926941,1.879585146903992,2.852772468031617e-06,1.4497199058532717,0.8415167331695557,0.8415167331695557,0.0,68.8554458618164,44.0,48464.46875,0.0,599.1536865234375,1.0,280.65753173828125,283.9460144042969,296.89556884765625,300.05914306640625,293.1499938964844,293.1499938964844,280.95001220703125,39600.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82663893699646,1.0,0.0,0.0,3.515947103500366,3.515970468521118,8.248556468970492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.3681640625,0.0,1415.0291748046875,1895.4371337890625,0.0,2717.18017578125,0.8783207535743713,1.0,0.0,3.0,1.0,0.0
17997720,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8675698637962341,0.2841477394104004,0.2565066814422607,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8293413519859314,0.2465357184410095,0.234744906425476,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8530963063240051,0.2698041200637817,0.189575657248497,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7908881306648254,0.2129435986280441,0.2031124234199524,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7067398428916931,0.1498274505138397,0.6820163130760193,284.8855895996094,284.95001220703125,296.0270690917969,293.8652038574219,295.0252990722656,297.2980651855469,284.8934936523437,1.0,0.3653852045536041,1.0,1.0,0.0,1.0,-1.879588007926941,1.879585146903992,2.852772468031617e-06,1.4497199058532717,0.8415167331695557,0.8415167331695557,0.0,68.8554458618164,44.0,48464.46875,0.0,599.1536865234375,1.0,280.65753173828125,283.9460144042969,296.89556884765625,300.05914306640625,293.1499938964844,293.1499938964844,280.95001220703125,39600.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82663893699646,1.0,0.0,0.0,3.515947103500366,3.515970468521118,8.248556468970492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.3681640625,0.0,1415.0291748046875,1895.4371337890625,0.0,2717.18017578125,0.8783207535743713,1.0,0.0,3.0,1.0,0.0
17997780,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.900372326374054,0.2862839996814728,0.2578314840793609,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8580753803253174,0.247916042804718,0.2355281561613083,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8842819929122925,0.2713875770568847,0.190266877412796,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8194652795791626,0.2140077948570251,0.2036173343658447,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7297489047050476,0.1496254801750183,0.678901731967926,285.0408935546875,284.95001220703125,296.0859069824219,293.91070556640625,295.08416748046875,297.2952575683594,285.036865234375,1.0,0.3573058843612671,1.0,1.0,0.0,1.0,-1.8798116445541384,1.879808783531189,2.8533627300930675e-06,1.4498406648635864,0.9781839847564696,0.9781839847564696,0.0,60.3858528137207,32.0,48363.97265625,0.0,572.2078857421875,1.0,280.9423828125,284.0809936523437,296.8854675292969,299.9711608886719,293.1499938964844,293.1499938964844,280.6499938964844,31768.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172537684440613,1.0,0.0,0.0,3.687287569046021,3.687311172485352,9.072089142136974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.47802734375,0.0,1543.069091796875,1895.4371337890625,0.0,2630.146240234375,0.9105180501937866,1.0,0.0,3.0,1.0,0.0
17997840,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.900372326374054,0.2862839996814728,0.2578314840793609,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8580753803253174,0.247916042804718,0.2355281561613083,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8842819929122925,0.2713875770568847,0.190266877412796,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8194652795791626,0.2140077948570251,0.2036173343658447,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7297489047050476,0.1496254801750183,0.678901731967926,285.0408935546875,284.95001220703125,296.0859069824219,293.91070556640625,295.08416748046875,297.2952575683594,285.036865234375,1.0,0.3573058843612671,1.0,1.0,0.0,1.0,-1.8798116445541384,1.879808783531189,2.8533627300930675e-06,1.4498406648635864,0.9781839847564696,0.9781839847564696,0.0,60.3858528137207,32.0,48363.97265625,0.0,572.2078857421875,1.0,280.9423828125,284.0809936523437,296.8854675292969,299.9711608886719,293.1499938964844,293.1499938964844,280.6499938964844,31768.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172537684440613,1.0,0.0,0.0,3.687287569046021,3.687311172485352,9.072089142136974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.47802734375,0.0,1543.069091796875,1895.4371337890625,0.0,2630.146240234375,0.9105180501937866,1.0,0.0,3.0,1.0,0.0
17997900,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9246035218238832,0.287022054195404,0.2585409581661224,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.878655731678009,0.2484534233808517,0.2359805852174759,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9061608910560608,0.2719613909721374,0.1906554996967315,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.837664008140564,0.2144166827201843,0.2039292305707931,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7451275587081909,0.1494605094194412,0.677636981010437,284.8865661621094,284.95001220703125,296.1151428222656,293.9336242675781,295.1134033203125,297.2921447753906,284.8701477050781,1.0,0.3528376221656799,1.0,1.0,0.0,1.0,-1.8805317878723145,1.8805289268493648,2.8555552944453666e-06,1.4504387378692627,0.8838174343109131,0.8838174343109131,0.0,55.67336654663086,32.0,49293.00390625,0.0,557.6282958984375,1.0,280.6963195800781,283.8971862792969,296.9750671386719,300.22528076171875,293.1499938964844,293.1499938964844,280.6499938964844,35458.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249580264091492,1.0,0.0,0.0,3.696291923522949,3.6963162422180176,9.116451451518516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.07373046875,0.0,1581.181884765625,1895.4371337890625,0.0,2701.56201171875,0.9130817651748656,1.0,0.0,3.0,1.0,0.0
17997960,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.953208863735199,0.2874837517738342,0.2588452100753784,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.902951717376709,0.248800054192543,0.2361792027950287,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9341198205947876,0.2723109126091003,0.1908083707094192,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8592405915260315,0.2146586626768112,0.2040228396654129,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7636579275131226,0.1491641700267791,0.675632894039154,284.8789367675781,284.95001220703125,296.1442565917969,293.9566345214844,295.1425170898437,297.2865295410156,284.8865051269531,1.0,0.3480487167835235,1.0,1.0,0.0,1.0,-1.8790271282196045,1.8790242671966555,2.8511087748483988e-06,1.449284911155701,0.8512721061706543,0.8512721061706543,0.0,50.97382736206055,25.0,49052.859375,0.0,541.5386962890625,1.0,280.6572570800781,283.9274597167969,296.9865417480469,300.1878356933594,293.1499938964844,293.1499938964844,280.95001220703125,39577.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277772665023804,1.0,0.0,0.0,3.5782549381256104,3.5782787799835205,8.543500484847755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.736328125,0.0,1481.0421142578125,1895.4371337890625,0.0,2727.76416015625,0.891886830329895,1.0,0.0,3.0,1.0,0.0
17998020,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.2897276282310486,0.2559333741664886,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9634342789649964,0.2501583695411682,0.2369700819253921,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9901578426361084,0.2738489806652069,0.1914872676134109,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9116300344467164,0.2157251834869384,0.2045601904392242,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8080460429191589,0.1489951908588409,0.6728286743164062,285.04217529296875,284.95001220703125,296.2020874023437,294.0029602050781,295.2003479003906,297.28515625,285.03692626953125,1.0,0.339433491230011,1.0,1.0,0.0,1.0,-1.873108983039856,1.8731061220169067,2.833956159520312e-06,1.4449611902236938,0.9919267892837524,0.9919267892837524,0.0,42.9535026550293,43.0,48821.0703125,0.0,512.27783203125,1.0,280.9428100585937,284.07086181640625,296.9769287109375,300.0961303710937,293.1499938964844,293.1499938964844,280.6499938964844,31976.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182119727134705,1.0,0.0,0.0,3.736963272094727,3.736987590789795,9.318176807937562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.3583984375,0.0,1601.26513671875,1895.4371337890625,0.0,2639.012451171875,0.9218907356262208,1.0,0.0,3.0,1.0,0.0
17998080,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.2897276282310486,0.2559333741664886,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9634342789649964,0.2501583695411682,0.2369700819253921,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9901578426361084,0.2738489806652069,0.1914872676134109,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9116300344467164,0.2157251834869384,0.2045601904392242,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8080460429191589,0.1489951908588409,0.6728286743164062,285.04217529296875,284.95001220703125,296.2020874023437,294.0029602050781,295.2003479003906,297.28515625,285.03692626953125,1.0,0.339433491230011,1.0,1.0,0.0,1.0,-1.873108983039856,1.8731061220169067,2.833956159520312e-06,1.4449611902236938,0.9919267892837524,0.9919267892837524,0.0,42.9535026550293,43.0,48821.0703125,0.0,512.27783203125,1.0,280.9428100585937,284.07086181640625,296.9769287109375,300.0961303710937,293.1499938964844,293.1499938964844,280.6499938964844,31976.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182119727134705,1.0,0.0,0.0,3.736963272094727,3.736987590789795,9.318176807937562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.3583984375,0.0,1601.26513671875,1895.4371337890625,0.0,2639.012451171875,0.9218907356262208,1.0,0.0,3.0,1.0,0.0
17998140,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.2921041846275329,0.2507974803447723,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9705086946487428,0.2507286965847015,0.2376682013273239,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9957602024078368,0.2744267582893371,0.1920492500066757,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9191840887069702,0.2161561846733093,0.2051006108522415,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8128164410591125,0.1487485319375991,0.6720775365829468,284.8515014648437,284.95001220703125,296.23883056640625,294.0328063964844,295.23712158203125,297.2860717773437,284.8479309082031,1.0,0.3388458788394928,1.0,1.0,0.0,1.0,-1.869937896728516,1.8699350357055664,2.823829163389746e-06,1.4419500827789309,0.8632551431655884,0.8632551431655884,0.0,42.13479232788086,43.0,49519.37109375,0.0,507.0625915527344,1.0,280.6771240234375,283.8752746582031,297.0734558105469,300.33319091796875,293.1499938964844,293.1499938964844,280.6499938964844,38095.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268950581550598,1.0,0.0,0.0,3.699776411056519,3.699801206588745,9.133647722592286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.65234375,0.0,1605.1451416015625,1895.4371337890625,0.0,2719.56103515625,0.9154703617095948,1.0,0.0,3.0,1.0,0.0
17998200,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.2930091023445129,0.2534436881542206,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9677170515060424,0.2509541511535644,0.2379037141799926,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9935308694839478,0.2746454179286957,0.1922152042388916,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9160304069519044,0.2163138687610626,0.2052725106477737,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8099157214164734,0.1485477834939956,0.671288013458252,284.8769226074219,284.95001220703125,296.2593994140625,294.04962158203125,295.2576904296875,297.2845153808594,284.8857116699219,1.0,0.339867889881134,1.0,1.0,0.0,1.0,-1.8730055093765257,1.8730026483535769,2.832771542671253e-06,1.4442470073699951,0.8579842448234558,0.8579842448234558,0.0,42.574893951416016,61.0,49459.77734375,0.0,510.4855346679688,1.0,280.65740966796875,283.9201965332031,297.0741577148437,300.2977600097656,293.1499938964844,293.1499938964844,280.95001220703125,39773.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277350664138794,1.0,0.0,0.0,3.615299701690674,3.615324020385742,8.721313520254625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.38134765625,0.0,1522.8685302734375,1895.4371337890625,0.0,2727.371337890625,0.9004560708999634,1.0,0.0,3.0,1.0,0.0
17998260,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9853060245513916,0.2938707768917084,0.2645471692085266,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.93525630235672,0.2522732615470886,0.2391225099563598,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9663465023040771,0.2761261761188507,0.1931924372911453,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8860486149787903,0.2173532098531723,0.2062527537345886,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7827829718589783,0.1483834534883499,0.670829713344574,285.0662536621094,284.95001220703125,296.3161926269531,294.0965881347656,295.31451416015625,297.27886962890625,285.0637512207031,1.0,0.3468996286392212,1.0,1.0,0.0,1.0,-1.8891714811325075,1.889168620109558,2.8811682568630204e-06,1.4570666551589966,1.0,1.0,0.0,47.15195846557617,79.0,49631.9921875,0.0,536.2976684570312,1.0,280.9428405761719,284.08544921875,297.0736999511719,300.2326965332031,293.1499938964844,293.1499938964844,280.6499938964844,32137.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186340928077698,1.0,0.0,0.0,3.776885986328125,3.776910543441773,9.518336128166992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.142578125,0.0,1649.0662841796875,1895.4371337890625,0.0,2642.919921875,0.9308603405952454,1.0,0.0,3.0,1.0,0.0
17998320,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9853060245513916,0.2938707768917084,0.2645471692085266,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.93525630235672,0.2522732615470886,0.2391225099563598,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9663465023040771,0.2761261761188507,0.1931924372911453,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8860486149787903,0.2173532098531723,0.2062527537345886,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7827829718589783,0.1483834534883499,0.670829713344574,285.0662536621094,284.95001220703125,296.3161926269531,294.0965881347656,295.31451416015625,297.27886962890625,285.0637512207031,1.0,0.3468996286392212,1.0,1.0,0.0,1.0,-1.8891714811325075,1.889168620109558,2.8811682568630204e-06,1.4570666551589966,1.0,1.0,0.0,47.15195846557617,79.0,49631.9921875,0.0,536.2976684570312,1.0,280.9428405761719,284.08544921875,297.0736999511719,300.2326965332031,293.1499938964844,293.1499938964844,280.6499938964844,32137.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186340928077698,1.0,0.0,0.0,3.776885986328125,3.776910543441773,9.518336128166992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.142578125,0.0,1649.0662841796875,1895.4371337890625,0.0,2642.919921875,0.9308603405952454,1.0,0.0,3.0,1.0,0.0
17998380,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9257068037986756,0.2939068377017975,0.2650445401668548,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8777039647102356,0.252958208322525,0.2404085993766784,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9050189256668092,0.2767823040485382,0.194163903594017,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.836283266544342,0.2178422808647155,0.2073252946138382,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7377187609672546,0.1477782279253006,0.6708037257194519,284.885986328125,284.95001220703125,296.3724365234375,294.1438293457031,295.37078857421875,297.2666931152344,284.890380859375,1.0,0.3575944602489471,1.0,1.0,0.0,1.0,-1.893742561340332,1.8937397003173828,2.8953431865375023e-06,1.4609789848327637,0.8912689089775085,0.8912689089775085,0.0,57.42330551147461,97.0,50654.2890625,0.0,572.58447265625,1.0,280.6572265625,283.90057373046875,297.1797180175781,300.4775695800781,293.1499938964844,293.1499938964844,280.95001220703125,38103.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304390907287598,1.0,0.0,0.0,3.728946685791016,3.7289719581604,9.278240895582712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.76123046875,0.0,1638.8636474609375,1895.4371337890625,0.0,2752.53369140625,0.9239606261253356,1.0,0.0,3.0,1.0,0.0
17998440,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9257068037986756,0.2939068377017975,0.2650445401668548,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8777039647102356,0.252958208322525,0.2404085993766784,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9050189256668092,0.2767823040485382,0.194163903594017,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.836283266544342,0.2178422808647155,0.2073252946138382,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7377187609672546,0.1477782279253006,0.6708037257194519,284.885986328125,284.95001220703125,296.3724365234375,294.1438293457031,295.37078857421875,297.2666931152344,284.890380859375,1.0,0.3575944602489471,1.0,1.0,0.0,1.0,-1.893742561340332,1.8937397003173828,2.8953431865375023e-06,1.4609789848327637,0.8912689089775085,0.8912689089775085,0.0,57.42330551147461,97.0,50654.2890625,0.0,572.58447265625,1.0,280.6572265625,283.90057373046875,297.1797180175781,300.4775695800781,293.1499938964844,293.1499938964844,280.95001220703125,38103.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304390907287598,1.0,0.0,0.0,3.728946685791016,3.7289719581604,9.278240895582712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.76123046875,0.0,1638.8636474609375,1895.4371337890625,0.0,2752.53369140625,0.9239606261253356,1.0,0.0,3.0,1.0,0.0
17998500,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8974318504333496,0.2944159805774688,0.2654607594013214,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8536084890365601,0.2533851563930511,0.2409338355064392,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8793420195579529,0.2772428691387176,0.1945467293262481,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8146681785583496,0.2181528508663177,0.207759290933609,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7181697487831116,0.1474921852350235,0.6703709959983826,285.04034423828125,284.95001220703125,296.4003601074219,294.1675109863281,295.3987121582031,297.26318359375,285.0546875,1.0,0.3638535439968109,1.0,1.0,0.0,1.0,-1.8953317403793333,1.8953288793563845,2.9001550956309075e-06,1.462249755859375,0.9951769113540648,0.9951769113540648,0.0,63.72285842895508,97.0,50147.3828125,0.0,594.0477905273438,1.0,280.9041442871094,284.07305908203125,297.1387939453125,300.2963256835937,293.1499938964844,293.1499938964844,280.95001220703125,33949.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241062760353088,1.0,0.0,0.0,3.769051551818848,3.769076347351074,9.478888500780158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.927734375,0.0,1653.8548583984375,1895.4371337890625,0.0,2693.652587890625,0.9326390624046326,1.0,0.0,3.0,1.0,0.0
17998560,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8752831220626831,0.2952542006969452,0.2663627862930298,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8339616060256958,0.2539956867694855,0.2417122572660446,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8580235838890076,0.277919590473175,0.1951628029346466,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7947994470596313,0.2186252623796463,0.2084138095378875,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6997495889663696,0.1473307013511657,0.6706793904304504,285.0706787109375,284.95001220703125,296.4281311035156,294.1912536621094,295.426513671875,297.2626953125,285.0709533691406,1.0,0.3706479966640472,1.0,1.0,0.0,1.0,-1.899243712425232,1.8992408514022827,2.911963747465052e-06,1.4653385877609253,1.0,1.0,0.0,70.38011169433594,100.0,50426.203125,0.0,618.4144287109375,1.0,280.9431457519531,284.0797119140625,297.1710205078125,300.3853454589844,293.1499938964844,293.1499938964844,280.6499938964844,33249.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221928477287292,1.0,0.0,0.0,3.8419249057769775,3.841950416564941,9.8489749689179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3173828125,0.0,1735.6964111328125,1895.4371337890625,0.0,2675.896484375,0.946389615535736,1.0,0.0,3.0,1.0,0.0
17998620,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8486636877059937,0.2957964241504669,0.2675484716892242,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8097978830337524,0.2545275092124939,0.242827832698822,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8327549695968628,0.2783943116664886,0.1959859728813171,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7698503136634827,0.2189748585224151,0.2093295007944107,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.675525963306427,0.1465985924005508,0.6699207425117493,284.8884582519531,284.95001220703125,296.4832763671875,294.2388610839844,295.4816589355469,297.25347900390625,284.892333984375,1.0,0.38006192445755,1.0,1.0,0.0,1.0,-1.9031903743743896,1.9031875133514404,2.924116188296466e-06,1.4686038494110107,0.9109812378883362,0.9109812378883362,0.0,80.4882583618164,88.0,51513.34375,0.0,654.08642578125,1.0,280.65576171875,283.88702392578125,297.27294921875,300.6253662109375,293.1499938964844,293.1499938964844,280.3500061035156,37814.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331953287124634,1.0,0.0,0.0,3.806087017059326,3.806113004684448,9.666086953075137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.2529296875,0.0,1728.01025390625,1895.4371337890625,0.0,2778.21044921875,0.941065549850464,1.0,0.0,3.0,1.0,0.0
17998680,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8486636877059937,0.2957964241504669,0.2675484716892242,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8097978830337524,0.2545275092124939,0.242827832698822,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8327549695968628,0.2783943116664886,0.1959859728813171,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7698503136634827,0.2189748585224151,0.2093295007944107,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.675525963306427,0.1465985924005508,0.6699207425117493,284.8884582519531,284.95001220703125,296.4832763671875,294.2388610839844,295.4816589355469,297.25347900390625,284.892333984375,1.0,0.38006192445755,1.0,1.0,0.0,1.0,-1.9031903743743896,1.9031875133514404,2.924116188296466e-06,1.4686038494110107,0.9109812378883362,0.9109812378883362,0.0,80.4882583618164,88.0,51513.34375,0.0,654.08642578125,1.0,280.65576171875,283.88702392578125,297.27294921875,300.6253662109375,293.1499938964844,293.1499938964844,280.3500061035156,37814.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331953287124634,1.0,0.0,0.0,3.806087017059326,3.806113004684448,9.666086953075137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.2529296875,0.0,1728.01025390625,1895.4371337890625,0.0,2778.21044921875,0.941065549850464,1.0,0.0,3.0,1.0,0.0
17998740,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8414739370346069,0.2960308492183685,0.2678089439868927,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8026105761528015,0.2547517120838165,0.2431486397981643,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8258463740348816,0.2785464227199554,0.1961589902639389,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7629916071891785,0.2190478593111038,0.2095117419958114,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6676614880561829,0.1456256806850433,0.6661607623100281,284.8713684082031,284.95001220703125,296.537841796875,294.2865905761719,295.5362548828125,297.2420349121094,284.8829650878906,1.0,0.3819223940372467,1.0,1.0,0.0,1.0,-1.8998024463653564,1.8997995853424072,2.9141110644559376e-06,1.4661046266555786,0.8230489492416382,0.8230489492416382,0.0,83.61296081542969,76.0,51688.875,0.0,661.6299438476562,1.0,280.3575439453125,283.8852233886719,297.2991027832031,300.674072265625,293.1499938964844,293.1499938964844,280.6499938964844,42949.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838838517665863,1.0,0.0,0.0,3.495913028717041,3.495936870574951,8.154822808137396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.58837890625,0.0,1418.2022705078125,1895.4371337890625,0.0,2830.865478515625,0.8783169388771057,1.0,0.0,3.0,1.0,0.0
