time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8414739370346069,0.2960308492183685,0.2678089439868927,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8026105761528015,0.2547517120838165,0.2431486397981643,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8258463740348816,0.2785464227199554,0.1961589902639389,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7629916071891785,0.2190478593111038,0.2095117419958114,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6676614880561829,0.1456256806850433,0.6661607623100281,284.8713684082031,284.95001220703125,296.537841796875,294.2865905761719,295.5362548828125,297.2420349121094,284.8829650878906,1.0,0.3819223940372467,1.0,1.0,0.0,1.0,-1.8998024463653564,1.8997995853424072,2.9141110644559376e-06,1.4661046266555786,0.8230489492416382,0.8230489492416382,0.0,83.61296081542969,76.0,51688.875,0.0,661.6299438476562,1.0,280.3575439453125,283.8852233886719,297.2991027832031,300.674072265625,293.1499938964844,293.1499938964844,280.6499938964844,42949.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838838517665863,1.0,0.0,0.0,3.495913028717041,3.495936870574951,8.154822808137396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.58837890625,0.0,1418.2022705078125,1895.4371337890625,0.0,2830.865478515625,0.8783169388771057,1.0,0.0,3.0,1.0,0.0
17998860,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8486180305480957,0.2976249456405639,0.2688711881637573,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8095777034759521,0.2558394372463226,0.2438681572675705,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8324382305145264,0.2797486782073974,0.1967473626136779,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7693784832954407,0.2198853492736816,0.2100158482789993,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6719089150428772,0.1452265828847885,0.6631740927696228,285.02703857421875,284.95001220703125,296.59185791015625,294.3344116210937,295.5902709960937,297.242431640625,285.0233764648437,1.0,0.3792984783649444,1.0,1.0,0.0,1.0,-1.8996635675430296,1.899660587310791,2.9138591344235465e-06,1.4661140441894531,0.9514054656028748,0.9514054656028748,0.0,80.98721313476562,64.0,51608.84375,0.0,653.0323486328125,1.0,280.6422119140625,284.0166320800781,297.29705810546875,300.58447265625,293.1499938964844,293.1499938964844,280.3500061035156,32653.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826768696308136,1.0,0.0,0.0,3.658812522888184,3.658835887908936,8.932511832426826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.478515625,0.0,1517.891845703125,1895.4371337890625,0.0,2718.386474609375,0.9047327041625975,1.0,0.0,3.0,1.0,0.0
17998920,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8486180305480957,0.2976249456405639,0.2688711881637573,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8095777034759521,0.2558394372463226,0.2438681572675705,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8324382305145264,0.2797486782073974,0.1967473626136779,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7693784832954407,0.2198853492736816,0.2100158482789993,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6719089150428772,0.1452265828847885,0.6631740927696228,285.02703857421875,284.95001220703125,296.59185791015625,294.3344116210937,295.5902709960937,297.242431640625,285.0233764648437,1.0,0.3792984783649444,1.0,1.0,0.0,1.0,-1.8996635675430296,1.899660587310791,2.9138591344235465e-06,1.4661140441894531,0.9514054656028748,0.9514054656028748,0.0,80.98721313476562,64.0,51608.84375,0.0,653.0323486328125,1.0,280.6422119140625,284.0166320800781,297.29705810546875,300.58447265625,293.1499938964844,293.1499938964844,280.3500061035156,32653.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826768696308136,1.0,0.0,0.0,3.658812522888184,3.658835887908936,8.932511832426826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.478515625,0.0,1517.891845703125,1895.4371337890625,0.0,2718.386474609375,0.9047327041625975,1.0,0.0,3.0,1.0,0.0
17998980,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8638023734092712,0.2981851696968078,0.2694487273693084,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8236662149429321,0.2564222812652588,0.2443713098764419,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8467021584510803,0.2802546322345733,0.197099968791008,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7835225462913513,0.2203083634376526,0.210342675447464,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.683210015296936,0.1446110308170318,0.6598244309425354,284.8945617675781,284.95001220703125,296.645263671875,294.3822631835937,295.6436767578125,297.236083984375,284.90289306640625,1.0,0.373706042766571,1.0,1.0,0.0,1.0,-1.8977595567703247,1.897756576538086,2.908468786699814e-06,1.4648679494857788,0.8422749638557434,0.8422749638557434,0.0,75.3200454711914,52.0,52176.17578125,0.0,633.2796020507812,1.0,280.3575134277344,283.89654541015625,297.4007873535156,300.7963562011719,293.1499938964844,293.1499938964844,280.6499938964844,39884.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349568247795105,1.0,0.0,0.0,3.518119096755981,3.5181424617767334,8.258750767708989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.65478515625,0.0,1419.3499755859375,1895.4371337890625,0.0,2794.63525390625,0.8793939352035522,1.0,0.0,3.0,1.0,0.0
17999040,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8638023734092712,0.2981851696968078,0.2694487273693084,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8236662149429321,0.2564222812652588,0.2443713098764419,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8467021584510803,0.2802546322345733,0.197099968791008,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7835225462913513,0.2203083634376526,0.210342675447464,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.683210015296936,0.1446110308170318,0.6598244309425354,284.8945617675781,284.95001220703125,296.645263671875,294.3822631835937,295.6436767578125,297.236083984375,284.90289306640625,1.0,0.373706042766571,1.0,1.0,0.0,1.0,-1.8977595567703247,1.897756576538086,2.908468786699814e-06,1.4648679494857788,0.8422749638557434,0.8422749638557434,0.0,75.3200454711914,52.0,52176.17578125,0.0,633.2796020507812,1.0,280.3575134277344,283.89654541015625,297.4007873535156,300.7963562011719,293.1499938964844,293.1499938964844,280.6499938964844,39884.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349568247795105,1.0,0.0,0.0,3.518119096755981,3.5181424617767334,8.258750767708989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.65478515625,0.0,1419.3499755859375,1895.4371337890625,0.0,2794.63525390625,0.8793939352035522,1.0,0.0,3.0,1.0,0.0
17999100,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8746482133865356,0.2988088726997375,0.269645094871521,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8332416415214539,0.2568977475166321,0.2445379197597503,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8569107055664062,0.2807494103908539,0.1972093731164932,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7934995889663696,0.2206799834966659,0.2104294300079345,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6914116740226746,0.1444093436002731,0.6578440070152283,285.0377502441406,284.95001220703125,296.6717224121094,294.4061889648437,295.670166015625,297.2353515625,285.0484619140625,1.0,0.3700689077377319,1.0,1.0,0.0,1.0,-1.8960503339767456,1.8960474729537964,2.903416998378816e-06,1.463594675064087,0.941458225250244,0.941458225250244,0.0,71.67634582519531,52.0,51775.02734375,0.0,620.2439575195312,1.0,280.5992126464844,284.044921875,297.3667297363281,300.62530517578125,293.1499938964844,293.1499938964844,280.6499938964844,33763.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278542757034302,1.0,0.0,0.0,3.5827999114990234,3.582822799682617,8.565218081457715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.2724609375,0.0,1443.257080078125,1895.4371337890625,0.0,2728.480224609375,0.8910109996795654,1.0,0.0,3.0,1.0,0.0
17999160,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8892877101898193,0.2996053993701935,0.2701695561408996,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8460139632225037,0.2575113773345947,0.2449123859405517,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8707553744316101,0.2813969850540161,0.1975103020668029,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8066651821136475,0.2211778312921524,0.2106966525316238,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.702467143535614,0.1443155109882354,0.6564627289772034,285.03887939453125,284.95001220703125,296.69805908203125,294.4300842285156,295.6965026855469,297.236572265625,285.03466796875,1.0,0.366082102060318,1.0,1.0,0.0,1.0,-1.896152138710022,1.8961492776870728,2.90382945422607e-06,1.4637497663497925,0.9744282960891724,0.9744282960891724,0.0,67.43132781982422,40.0,52093.140625,0.0,606.6140747070312,1.0,280.6423034667969,284.0204467773437,297.4038391113281,300.7228698730469,293.1499938964844,293.1499938964844,280.3500061035156,31958.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255833387374878,1.0,0.0,0.0,3.689629554748535,3.689653158187866,9.083616987481946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.0390625,0.0,1547.14111328125,1895.4371337890625,0.0,2707.37060546875,0.9112172722816468,1.0,0.0,3.0,1.0,0.0
17999220,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9278034567832948,0.3000036776065826,0.2704903185367584,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8793375492095947,0.258060097694397,0.2452669143676757,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.906187117099762,0.2818257510662079,0.1977224349975586,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.836954653263092,0.2215940058231353,0.2109002918004989,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.728272020816803,0.1437538117170334,0.652798593044281,284.88397216796875,284.95001220703125,296.750244140625,294.4778747558594,295.74871826171875,297.230224609375,284.89190673828125,1.0,0.3570858538150787,1.0,1.0,0.0,1.0,-1.893067002296448,1.8930641412734983,2.894855697377352e-06,1.4615461826324463,0.8515644669532776,0.8515644669532776,0.0,58.42657470703125,28.0,52700.36328125,0.0,575.3357543945312,1.0,280.3571472167969,283.87725830078125,297.5019836425781,300.93414306640625,293.1499938964844,293.1499938964844,280.6499938964844,39612.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348628282546997,1.0,0.0,0.0,3.572098016738892,3.5721218585968018,8.514125511283055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.88427734375,0.0,1474.6676025390625,1895.4371337890625,0.0,2793.758544921875,0.8907694220542908,1.0,0.0,3.0,1.0,0.0
17999280,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9278034567832948,0.3000036776065826,0.2704903185367584,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8793375492095947,0.258060097694397,0.2452669143676757,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.906187117099762,0.2818257510662079,0.1977224349975586,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.836954653263092,0.2215940058231353,0.2109002918004989,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.728272020816803,0.1437538117170334,0.652798593044281,284.88397216796875,284.95001220703125,296.750244140625,294.4778747558594,295.74871826171875,297.230224609375,284.89190673828125,1.0,0.3570858538150787,1.0,1.0,0.0,1.0,-1.893067002296448,1.8930641412734983,2.894855697377352e-06,1.4615461826324463,0.8515644669532776,0.8515644669532776,0.0,58.42657470703125,28.0,52700.36328125,0.0,575.3357543945312,1.0,280.3571472167969,283.87725830078125,297.5019836425781,300.93414306640625,293.1499938964844,293.1499938964844,280.6499938964844,39612.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348628282546997,1.0,0.0,0.0,3.572098016738892,3.5721218585968018,8.514125511283055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.88427734375,0.0,1474.6676025390625,1895.4371337890625,0.0,2793.758544921875,0.8907694220542908,1.0,0.0,3.0,1.0,0.0
17999340,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9678131341934204,0.3009182512760162,0.2707400619983673,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9154171347618104,0.2587972581386566,0.2454921156167984,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9467372298240662,0.2825814187526703,0.1978660970926284,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8685744404792786,0.2221888750791549,0.2110164612531662,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7537382245063782,0.1435391455888748,0.6499687433242798,285.0505676269531,284.95001220703125,296.7874450683594,294.51220703125,295.7859191894531,297.2302551269531,285.049072265625,1.0,0.349929541349411,1.0,1.0,0.0,1.0,-1.8905473947525024,1.890544414520264,2.887356231440208e-06,1.4596165418624878,0.9773030281066896,0.9773030281066896,0.0,51.35584259033203,28.0,52413.390625,0.0,550.7803344726562,1.0,280.62823486328125,284.0311584472656,297.474853515625,300.79473876953125,293.1499938964844,293.1499938964844,280.6499938964844,32288.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826152503490448,1.0,0.0,0.0,3.6834442615509033,3.6834681034088135,9.053187568497378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.74462890625,0.0,1542.6708984375,1895.4371337890625,0.0,2712.658935546875,0.9110864996910096,1.0,0.0,3.0,1.0,0.0
17999400,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9851243495941162,0.3013198673725128,0.2710091471672058,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9360949993133544,0.25913205742836,0.2456929385662078,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9663196206092834,0.282923936843872,0.1980245560407638,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8856633305549622,0.222465232014656,0.2111604511737823,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7676740884780884,0.1434976011514663,0.6492005586624146,285.0379943847656,284.95001220703125,296.80181884765625,294.5255432128906,295.80029296875,297.2309265136719,285.03375244140625,1.0,0.3470675349235534,1.0,1.0,0.0,1.0,-1.890552043914795,1.890549063682556,2.887406935769832e-06,1.4596463441848757,0.986556887626648,0.986556887626648,0.0,48.4144172668457,31.0,52550.0859375,0.0,541.315185546875,1.0,280.6427917480469,284.0125732421875,297.50018310546875,300.8500671386719,293.1499938964844,293.1499938964844,280.3500061035156,32098.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825587809085846,1.0,0.0,0.0,3.731313943862915,3.731338024139404,9.290024536312558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.330078125,0.0,1595.6912841796875,1895.4371337890625,0.0,2707.411865234375,0.9206472039222716,1.0,0.0,3.0,1.0,0.0
17999460,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9986881017684937,0.303631842136383,0.2423333525657653,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.989590585231781,0.2595500648021698,0.2461063414812088,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9986881017684937,0.2838315069675445,0.1884814947843551,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9409979581832886,0.221547856926918,0.2112749814987182,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8105579018592834,0.1430006921291351,0.6461010575294495,284.8793334960937,284.95001220703125,296.8527526855469,294.57305908203125,295.85125732421875,297.2291259765625,284.8974914550781,1.0,0.3417325019836426,1.0,1.0,0.0,1.0,-1.900735855102539,1.9007328748703003,2.920578481280245e-06,1.469419240951538,0.8580436110496521,0.8580436110496521,0.0,41.86171340942383,51.0,53369.6484375,0.0,510.8135986328125,1.0,280.3568725585937,283.8783569335937,297.59552001953125,301.0542297363281,293.1499938964844,293.1499938964844,280.6499938964844,39966.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345609903335571,1.0,0.0,0.0,3.607590436935425,3.607614755630493,8.684158387950447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.54638671875,0.0,1515.828369140625,1895.4371337890625,0.0,2790.943359375,0.8988850116729736,1.0,0.0,3.0,1.0,0.0
17999520,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9986881017684937,0.303631842136383,0.2423333525657653,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.989590585231781,0.2595500648021698,0.2461063414812088,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9986881017684937,0.2838315069675445,0.1884814947843551,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9409979581832886,0.221547856926918,0.2112749814987182,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8105579018592834,0.1430006921291351,0.6461010575294495,284.8793334960937,284.95001220703125,296.8527526855469,294.57305908203125,295.85125732421875,297.2291259765625,284.8974914550781,1.0,0.3417325019836426,1.0,1.0,0.0,1.0,-1.900735855102539,1.9007328748703003,2.920578481280245e-06,1.469419240951538,0.8580436110496521,0.8580436110496521,0.0,41.86171340942383,51.0,53369.6484375,0.0,510.8135986328125,1.0,280.3568725585937,283.8783569335937,297.59552001953125,301.0542297363281,293.1499938964844,293.1499938964844,280.6499938964844,39966.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345609903335571,1.0,0.0,0.0,3.607590436935425,3.607614755630493,8.684158387950447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.54638671875,0.0,1515.828369140625,1895.4371337890625,0.0,2790.943359375,0.8988850116729736,1.0,0.0,3.0,1.0,0.0
17999580,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3060141503810882,0.2681775391101837,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.961898684501648,0.2605828642845154,0.2469338029623031,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9884177446365356,0.2845866680145263,0.1991613507270813,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9073330163955688,0.2230054438114166,0.2114226967096328,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7840849757194519,0.1427182257175445,0.6450884342193604,285.0405578613281,284.95001220703125,296.9030456542969,294.620361328125,295.9015808105469,297.2352294921875,285.0390930175781,1.0,0.3441983759403229,1.0,1.0,0.0,1.0,-1.884962558746338,1.884959697723389,2.870671551136184e-06,1.4552664756774902,0.9925048351287842,0.9925048351287842,0.0,45.1366081237793,69.0,52932.24609375,0.0,527.0394287109375,1.0,280.64227294921875,284.0144348144531,297.5920104980469,300.9594421386719,293.1499938964844,293.1499938964844,280.3500061035156,32351.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245270848274231,1.0,0.0,0.0,3.753401517868042,3.7534258365631104,9.40033544338803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.236328125,0.0,1623.2041015625,1895.4371337890625,0.0,2697.5595703125,0.925966203212738,1.0,0.0,3.0,1.0,0.0
17999640,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3060141503810882,0.2681775391101837,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.961898684501648,0.2605828642845154,0.2469338029623031,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9884177446365356,0.2845866680145263,0.1991613507270813,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9073330163955688,0.2230054438114166,0.2114226967096328,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7840849757194519,0.1427182257175445,0.6450884342193604,285.0405578613281,284.95001220703125,296.9030456542969,294.620361328125,295.9015808105469,297.2352294921875,285.0390930175781,1.0,0.3441983759403229,1.0,1.0,0.0,1.0,-1.884962558746338,1.884959697723389,2.870671551136184e-06,1.4552664756774902,0.9925048351287842,0.9925048351287842,0.0,45.1366081237793,69.0,52932.24609375,0.0,527.0394287109375,1.0,280.64227294921875,284.0144348144531,297.5920104980469,300.9594421386719,293.1499938964844,293.1499938964844,280.3500061035156,32351.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245270848274231,1.0,0.0,0.0,3.753401517868042,3.7534258365631104,9.40033544338803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.236328125,0.0,1623.2041015625,1895.4371337890625,0.0,2697.5595703125,0.925966203212738,1.0,0.0,3.0,1.0,0.0
17999700,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9949926137924194,0.3052869439125061,0.2752833962440491,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9465662837028505,0.2609658539295196,0.2475164532661438,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9754256010055542,0.2847846150398254,0.1994642466306686,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8937036991119385,0.2234878987073898,0.2121210992336273,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7716418504714966,0.1425268054008484,0.6450123190879822,284.9010314941406,284.95001220703125,296.927978515625,294.6439514160156,295.926513671875,297.2298583984375,284.8863830566406,1.0,0.3481090664863586,1.0,1.0,0.0,1.0,-1.8959842920303345,1.8959814310073853,2.90397315438895e-06,1.4640789031982422,0.9105256199836732,0.9105256199836732,0.0,47.50756454467773,69.0,54136.39453125,0.0,542.0979614257812,1.0,280.3948059082031,283.8401184082031,297.6813659667969,301.2300720214844,293.1499938964844,293.1499938964844,280.3500061035156,35197.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317819833755493,1.0,0.0,0.0,3.77002215385437,3.770047187805176,9.48377191889449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.994140625,0.0,1664.645751953125,1895.4371337890625,0.0,2765.04052734375,0.9298653602600098,1.0,0.0,3.0,1.0,0.0
17999760,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.96789813041687,0.3043014407157898,0.2745570540428161,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.914056122303009,0.2610993087291717,0.2479141503572464,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9450080394744872,0.2847447097301483,0.1996270716190338,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8667574524879456,0.2236832827329635,0.2125990092754364,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7483992576599121,0.1421484947204589,0.6445353031158447,284.8868408203125,284.95001220703125,296.95269775390625,294.6674499511719,295.9512634277344,297.2215576171875,284.89276123046875,1.0,0.3527354300022125,1.0,1.0,0.0,1.0,-1.8955302238464355,1.8955273628234863,2.9026041374891065e-06,1.4637209177017212,0.8781673312187195,0.8781673312187195,0.0,52.24605941772461,87.0,54001.515625,0.0,557.1484985351562,1.0,280.35662841796875,283.85711669921875,297.6970520019531,301.2074279785156,293.1499938964844,293.1499938964844,280.6499938964844,38634.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347217440605164,1.0,0.0,0.0,3.6818368434906006,3.681861639022827,9.045287470144104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.6669921875,0.0,1588.7591552734375,1895.4371337890625,0.0,2792.442626953125,0.9140734672546388,1.0,0.0,3.0,1.0,0.0
17999820,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9089094400405884,0.3045280873775482,0.2746300101280212,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8635708093643188,0.2619737982749939,0.2490138709545135,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8888846039772034,0.2855194509029388,0.2003228068351745,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8225292563438416,0.2244849950075149,0.213685393333435,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7093247175216675,0.1417024880647659,0.6442072987556458,285.05841064453125,284.95001220703125,297.0016784667969,294.7142333984375,296.000244140625,297.2184143066406,285.0567626953125,1.0,0.3641996681690216,1.0,1.0,0.0,1.0,-1.898679494857788,1.898676514625549,2.912012632805272e-06,1.4661362171173096,1.0,1.0,0.0,63.657833099365234,105.0,53841.31640625,0.0,596.2651977539062,1.0,280.64324951171875,284.01708984375,297.6951904296875,301.12603759765625,293.1499938964844,293.1499938964844,280.3500061035156,32777.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826819121837616,1.0,0.0,0.0,3.8152287006378174,3.815253734588623,9.71257577475626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.708984375,0.0,1699.679443359375,1895.4371337890625,0.0,2718.854736328125,0.939922332763672,1.0,0.0,3.0,1.0,0.0
17999880,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9089094400405884,0.3045280873775482,0.2746300101280212,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8635708093643188,0.2619737982749939,0.2490138709545135,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8888846039772034,0.2855194509029388,0.2003228068351745,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8225292563438416,0.2244849950075149,0.213685393333435,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7093247175216675,0.1417024880647659,0.6442072987556458,285.05841064453125,284.95001220703125,297.0016784667969,294.7142333984375,296.000244140625,297.2184143066406,285.0567626953125,1.0,0.3641996681690216,1.0,1.0,0.0,1.0,-1.898679494857788,1.898676514625549,2.912012632805272e-06,1.4661362171173096,1.0,1.0,0.0,63.657833099365234,105.0,53841.31640625,0.0,596.2651977539062,1.0,280.64324951171875,284.01708984375,297.6951904296875,301.12603759765625,293.1499938964844,293.1499938964844,280.3500061035156,32777.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826819121837616,1.0,0.0,0.0,3.8152287006378174,3.815253734588623,9.71257577475626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.708984375,0.0,1699.679443359375,1895.4371337890625,0.0,2718.854736328125,0.939922332763672,1.0,0.0,3.0,1.0,0.0
17999940,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8638365268707275,0.3041496872901916,0.2751086354255676,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.824259340763092,0.262252002954483,0.2500524520874023,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8463640809059143,0.2855701148509979,0.2009648531675338,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7834194898605347,0.2247061431407928,0.2146528661251068,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6724109053611755,0.140927642583847,0.6439858078956604,284.88446044921875,284.95001220703125,297.04998779296875,294.7606811523437,296.048583984375,297.2101745605469,284.88934326171875,1.0,0.3776829242706299,1.0,1.0,0.0,1.0,-1.902172565460205,1.9021695852279663,2.9226282549643656e-06,1.4689277410507202,0.8958832025527954,0.8958832025527954,0.0,77.60723876953125,93.0,54823.734375,0.0,643.984375,1.0,280.35693359375,283.8399353027344,297.7895202636719,301.3540954589844,293.1499938964844,293.1499938964844,280.6499938964844,38310.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368522524833679,1.0,0.0,0.0,3.757855892181397,3.75788140296936,9.422660696145612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.85595703125,0.0,1674.302734375,1895.4371337890625,0.0,2812.320068359375,0.9306637048721312,1.0,0.0,3.0,1.0,0.0
18000000,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8638365268707275,0.3041496872901916,0.2751086354255676,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.824259340763092,0.262252002954483,0.2500524520874023,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8463640809059143,0.2855701148509979,0.2009648531675338,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7834194898605347,0.2247061431407928,0.2146528661251068,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6724109053611755,0.140927642583847,0.6439858078956604,284.88446044921875,284.95001220703125,297.04998779296875,294.7606811523437,296.048583984375,297.2101745605469,284.88934326171875,1.0,0.3776829242706299,1.0,1.0,0.0,1.0,-1.902172565460205,1.9021695852279663,2.9226282549643656e-06,1.4689277410507202,0.8958832025527954,0.8958832025527954,0.0,77.60723876953125,93.0,54823.734375,0.0,643.984375,1.0,280.35693359375,283.8399353027344,297.7895202636719,301.3540954589844,293.1499938964844,293.1499938964844,280.6499938964844,38310.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368522524833679,1.0,0.0,0.0,3.757855892181397,3.75788140296936,9.422660696145612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.85595703125,0.0,1674.302734375,1895.4371337890625,0.0,2812.320068359375,0.9306637048721312,1.0,0.0,3.0,1.0,0.0
18000060,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8507649898529053,0.3049692809581756,0.275612473487854,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8126630783081055,0.2633130252361297,0.2509329915046692,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8342847228050232,0.2865658402442932,0.2015310823917389,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7715889811515808,0.225624680519104,0.2154279202222824,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6607787013053894,0.1407215744256973,0.6428642272949219,285.0672607421875,284.95001220703125,297.0946960449219,294.8057556152344,296.0934753417969,297.2115478515625,285.0671691894531,1.0,0.3821130394935608,1.0,1.0,0.0,1.0,-1.9040945768356323,1.904091715812683,2.9283635285537457e-06,1.4703823328018188,1.0,1.0,0.0,83.07544708251953,81.0,54514.99609375,0.0,663.1614379882812,1.0,280.64373779296875,284.0181579589844,297.784912109375,301.2604064941406,293.1499938964844,293.1499938964844,280.3500061035156,33566.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286125063896179,1.0,0.0,0.0,3.8607234954833984,3.860749244689941,9.945592864823991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.99609375,0.0,1761.2327880859375,1895.4371337890625,0.0,2735.533447265625,0.9507903456687928,1.0,0.0,3.0,1.0,0.0
18000120,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8507649898529053,0.3049692809581756,0.275612473487854,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8126630783081055,0.2633130252361297,0.2509329915046692,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8342847228050232,0.2865658402442932,0.2015310823917389,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7715889811515808,0.225624680519104,0.2154279202222824,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6607787013053894,0.1407215744256973,0.6428642272949219,285.0672607421875,284.95001220703125,297.0946960449219,294.8057556152344,296.0934753417969,297.2115478515625,285.0671691894531,1.0,0.3821130394935608,1.0,1.0,0.0,1.0,-1.9040945768356323,1.904091715812683,2.9283635285537457e-06,1.4703823328018188,1.0,1.0,0.0,83.07544708251953,81.0,54514.99609375,0.0,663.1614379882812,1.0,280.64373779296875,284.0181579589844,297.784912109375,301.2604064941406,293.1499938964844,293.1499938964844,280.3500061035156,33566.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286125063896179,1.0,0.0,0.0,3.8607234954833984,3.860749244689941,9.945592864823991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.99609375,0.0,1761.2327880859375,1895.4371337890625,0.0,2735.533447265625,0.9507903456687928,1.0,0.0,3.0,1.0,0.0
18000180,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8539776802062988,0.3052743375301361,0.2761161625385284,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8163597583770752,0.2644083201885223,0.2520300149917602,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8377504944801331,0.2874355614185333,0.202225923538208,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7753768563270569,0.2266613990068435,0.2164381444454193,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.663153350353241,0.1408564299345016,0.6432530283927917,284.8879699707031,284.95001220703125,297.1331481933594,294.8484802246094,296.1321105957031,297.2120056152344,284.892578125,1.0,0.3814391195774078,1.0,1.0,0.0,1.0,-1.9085341691970823,1.908531188964844,2.941842012660345e-06,1.47388756275177,0.9113852381706238,0.9113852381706238,0.0,82.04301452636719,69.0,55562.6015625,0.0,663.1980590820312,1.0,280.355712890625,283.832275390625,297.877197265625,301.48907470703125,293.1499938964844,293.1499938964844,280.04998779296875,38035.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383992314338684,1.0,0.0,0.0,3.815147638320923,3.815173625946045,9.71216309153533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.3095703125,0.0,1740.7042236328125,1895.4371337890625,0.0,2826.762939453125,0.9433121085166932,1.0,0.0,3.0,1.0,0.0
18000240,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8539776802062988,0.3052743375301361,0.2761161625385284,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8163597583770752,0.2644083201885223,0.2520300149917602,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8377504944801331,0.2874355614185333,0.202225923538208,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7753768563270569,0.2266613990068435,0.2164381444454193,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.663153350353241,0.1408564299345016,0.6432530283927917,284.8879699707031,284.95001220703125,297.1331481933594,294.8484802246094,296.1321105957031,297.2120056152344,284.892578125,1.0,0.3814391195774078,1.0,1.0,0.0,1.0,-1.9085341691970823,1.908531188964844,2.941842012660345e-06,1.47388756275177,0.9113852381706238,0.9113852381706238,0.0,82.04301452636719,69.0,55562.6015625,0.0,663.1980590820312,1.0,280.355712890625,283.832275390625,297.877197265625,301.48907470703125,293.1499938964844,293.1499938964844,280.04998779296875,38035.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383992314338684,1.0,0.0,0.0,3.815147638320923,3.815173625946045,9.71216309153533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.3095703125,0.0,1740.7042236328125,1895.4371337890625,0.0,2826.762939453125,0.9433121085166932,1.0,0.0,3.0,1.0,0.0
18000300,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8589065670967102,0.3053038716316223,0.2760846316814422,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8213415741920471,0.2649242877960205,0.2524369359016418,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8427144289016724,0.2878122329711914,0.2024331837892532,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7805470824241638,0.227170392870903,0.2168336659669876,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.6672573685646057,0.1409672349691391,0.6432864665985107,284.79510498046875,284.95001220703125,297.1501770019531,294.8690185546875,296.14923095703125,297.2117004394531,284.79071044921875,1.0,0.3796949982643127,1.0,1.0,0.0,1.0,-1.909748911857605,1.9097459316253664,2.945517508123885e-06,1.4748334884643557,0.8169071674346924,0.8169071674346924,0.0,80.06581115722656,69.0,56112.93359375,0.0,657.697021484375,1.0,280.0967712402344,283.7235107421875,297.9144287109375,301.6392822265625,293.1499938964844,293.1499938964844,280.04998779296875,42577.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438838720321655,1.0,0.0,0.0,3.6951823234558105,3.6952078342437744,9.110978567150596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.3720703125,0.0,1633.84521484375,1895.4371337890625,0.0,2878.023193359375,0.9170316457748412,1.0,0.0,3.0,1.0,0.0
18000360,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8661743402481079,0.3055038154125213,0.276019424200058,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.828332245349884,0.2655599117279053,0.2528299987316131,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8499140739440918,0.2883297502994537,0.2026264667510986,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7879164218902588,0.2277917563915252,0.2172225266695022,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6733277440071106,0.1411760598421096,0.6433750987052917,284.88055419921875,284.95001220703125,297.16583251953125,294.8890075683594,296.1649475097656,297.2124938964844,284.8916320800781,1.0,0.3772532939910888,1.0,1.0,0.0,1.0,-1.9109468460083008,1.910943865776062,2.9491250188584672e-06,1.475752592086792,0.8329753875732422,0.8329753875732422,0.0,77.30931091308594,57.0,55846.7578125,0.0,649.6407470703125,1.0,280.0577087402344,283.8378295898437,297.8988037109375,301.53582763671875,293.1499938964844,293.1499938964844,280.3500061035156,42266.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432143330574036,1.0,0.0,0.0,3.52599573135376,3.52601957321167,8.295772317978845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.388671875,0.0,1444.83154296875,1895.4371337890625,0.0,2871.760986328125,0.8844752311706543,1.0,0.0,3.0,1.0,0.0
18000420,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8920261859893799,0.3072865903377533,0.2770037949085235,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8519890308380127,0.2678037881851196,0.2543773055076599,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8751092553138733,0.290490984916687,0.2036900520324707,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8123276829719543,0.2299140691757202,0.2186769545078277,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.6944902539253235,0.142287403345108,0.645931601524353,285.0350341796875,284.95001220703125,297.1932067871094,294.927490234375,296.1924743652344,297.2250671386719,285.03155517578125,1.0,0.3710760474205017,1.0,1.0,0.0,1.0,-1.9200751781463623,1.9200721979141235,2.9767870728392154e-06,1.4828182458877563,0.9658917784690856,0.9658917784690856,0.0,69.43952941894531,45.0,55958.6796875,0.0,630.8541870117188,1.0,280.3424987792969,283.9669494628906,297.89862060546875,301.4599914550781,293.1499938964844,293.1499938964844,280.04998779296875,32490.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331286907196045,1.0,0.0,0.0,3.693248748779297,3.693272590637207,9.101446494241828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6884765625,0.0,1555.2489013671875,1895.4371337890625,0.0,2777.589599609375,0.9123712778091432,1.0,0.0,3.0,1.0,0.0
18000480,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8920261859893799,0.3072865903377533,0.2770037949085235,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8519890308380127,0.2678037881851196,0.2543773055076599,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8751092553138733,0.290490984916687,0.2036900520324707,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8123276829719543,0.2299140691757202,0.2186769545078277,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.6944902539253235,0.142287403345108,0.645931601524353,285.0350341796875,284.95001220703125,297.1932067871094,294.927490234375,296.1924743652344,297.2250671386719,285.03155517578125,1.0,0.3710760474205017,1.0,1.0,0.0,1.0,-1.9200751781463623,1.9200721979141235,2.9767870728392154e-06,1.4828182458877563,0.9658917784690856,0.9658917784690856,0.0,69.43952941894531,45.0,55958.6796875,0.0,630.8541870117188,1.0,280.3424987792969,283.9669494628906,297.89862060546875,301.4599914550781,293.1499938964844,293.1499938964844,280.04998779296875,32490.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331286907196045,1.0,0.0,0.0,3.693248748779297,3.693272590637207,9.101446494241828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6884765625,0.0,1555.2489013671875,1895.4371337890625,0.0,2777.589599609375,0.9123712778091432,1.0,0.0,3.0,1.0,0.0
18000540,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9230455160140992,0.3079396784305572,0.2776282727718353,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8800053596496582,0.2692890167236328,0.2556546628475189,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9044333100318908,0.2917461097240448,0.204516053199768,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8376274108886719,0.2313784807920456,0.2199054211378097,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.717979907989502,0.1431401968002319,0.6486789584159851,284.8756408691406,284.95001220703125,297.2115783691406,294.9568786621094,296.2109680175781,297.2295837402344,284.8832092285156,1.0,0.3652231097221374,1.0,1.0,0.0,1.0,-1.9281286001205444,1.9281256198883057,3.001461209350964e-06,1.4891541004180908,0.8520365953445435,0.8520365953445435,0.0,62.10218811035156,45.0,56761.11328125,0.0,612.8247680664062,1.0,280.06500244140625,283.81524658203125,297.9897766113281,301.69384765625,293.1499938964844,293.1499938964844,280.04998779296875,39430.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419615030288696,1.0,0.0,0.0,3.609000444412232,3.6090247631073,8.69094833433337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.521484375,0.0,1513.4112548828125,1895.4371337890625,0.0,2860.047119140625,0.8977016806602478,1.0,0.0,3.0,1.0,0.0
18000600,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9326227903366088,0.3080870807170868,0.2776533663272857,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8882734775543213,0.2696529328823089,0.2559001743793487,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9134348034858704,0.2920503914356231,0.2046514302492141,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8449454307556152,0.2317398339509964,0.2201510965824127,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7241553664207458,0.1433559507131576,0.6492159962654114,284.9009704589844,284.95001220703125,297.2156982421875,294.96405029296875,296.2151184082031,297.2294921875,284.90887451171875,1.0,0.3636363744735718,1.0,1.0,0.0,1.0,-1.929555892944336,1.9295529127120967,3.0058301945246058e-06,1.490265965461731,0.8607043623924255,0.8607043623924255,0.0,60.221961975097656,33.0,56806.73828125,0.0,607.7079467773438,1.0,280.05718994140625,283.8407897949219,297.9877319335937,301.6766967773437,293.1499938964844,293.1499938964844,280.3500061035156,39079.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421738147735596,1.0,0.0,0.0,3.5834836959838867,3.583507776260376,8.568487714910589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.4130859375,0.0,1483.040771484375,1895.4371337890625,0.0,2862.031982421875,0.8931763768196106,1.0,0.0,3.0,1.0,0.0
