time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.991456925868988,0.3098775446414947,0.2785510420799255,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9515973329544068,0.272164911031723,0.2576269209384918,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9770748019218444,0.2943966686725616,0.2057834416627884,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8995558023452759,0.2341648638248443,0.2218192517757415,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7683297395706177,0.144896999001503,0.6533927917480469,285.05279541015625,284.95001220703125,297.2338256835937,294.998779296875,296.2333679199219,297.2396850585937,285.049072265625,1.0,0.3553529381752014,1.0,1.0,0.0,1.0,-1.9410810470581048,1.9410779476165767,3.0411802072194405e-06,1.4992010593414309,1.0,1.0,0.0,49.84983825683594,51.0,56962.81640625,0.0,582.0053100585938,1.0,280.34295654296875,283.9714050292969,297.9837951660156,301.60986328125,293.1499938964844,293.1499938964844,280.04998779296875,31840.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352442383766174,1.0,0.0,0.0,3.7557296752929688,3.755753993988037,9.412000281372456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.9755859375,0.0,1621.9864501953125,1895.4371337890625,0.0,2797.31640625,0.9260187149047852,1.0,0.0,3.0,1.0,0.0
18000720,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.991456925868988,0.3098775446414947,0.2785510420799255,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9515973329544068,0.272164911031723,0.2576269209384918,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9770748019218444,0.2943966686725616,0.2057834416627884,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8995558023452759,0.2341648638248443,0.2218192517757415,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7683297395706177,0.144896999001503,0.6533927917480469,285.05279541015625,284.95001220703125,297.2338256835937,294.998779296875,296.2333679199219,297.2396850585937,285.049072265625,1.0,0.3553529381752014,1.0,1.0,0.0,1.0,-1.9410810470581048,1.9410779476165767,3.0411802072194405e-06,1.4992010593414309,1.0,1.0,0.0,49.84983825683594,51.0,56962.81640625,0.0,582.0053100585938,1.0,280.34295654296875,283.9714050292969,297.9837951660156,301.60986328125,293.1499938964844,293.1499938964844,280.04998779296875,31840.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352442383766174,1.0,0.0,0.0,3.7557296752929688,3.755753993988037,9.412000281372456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.9755859375,0.0,1621.9864501953125,1895.4371337890625,0.0,2797.31640625,0.9260187149047852,1.0,0.0,3.0,1.0,0.0
18000780,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.3105525970458984,0.2770240306854248,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9666644334793092,0.2733526229858398,0.2588258683681488,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9895173907279968,0.295411080121994,0.2065833508968353,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9143614172935486,0.2353434264659881,0.2229865789413452,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7802795767784119,0.1456947475671768,0.6569523215293884,284.8869934082031,284.95001220703125,297.24200439453125,295.0169677734375,296.2415771484375,297.24200439453125,284.8752136230469,1.0,0.3553178906440735,1.0,1.0,0.0,1.0,-1.948257565498352,1.948254466056824,3.0632695597887505e-06,1.5047369003295898,0.9033860564231871,0.9033860564231871,0.0,48.12367248535156,51.0,58042.30859375,0.0,581.2596435546875,1.0,280.0880126953125,283.7812194824219,298.0623474121094,301.868408203125,293.1499938964844,293.1499938964844,280.04998779296875,35622.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84339839220047,1.0,0.0,0.0,3.764980792999268,3.765005826950073,9.458424869990268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.4912109375,0.0,1661.977294921875,1895.4371337890625,0.0,2873.482421875,0.9288157224655152,1.0,0.0,3.0,1.0,0.0
18000840,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.310997724533081,0.2786119878292084,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9656717777252196,0.2741904556751251,0.2596635818481445,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9884772896766664,0.2960666716098785,0.2070802301168441,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.913493037223816,0.2361948788166046,0.2238330990076065,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7797220349311829,0.1462790966033935,0.6597191095352173,284.8902587890625,284.95001220703125,297.2480163574219,295.0318603515625,296.2476501464844,297.2414855957031,284.8978881835937,1.0,0.3569066822528839,1.0,1.0,0.0,1.0,-1.9551637172698968,1.9551606178283687,3.0847129437461263e-06,1.5101336240768433,0.8836383819580078,0.8836383819580078,0.0,48.585697174072266,69.0,58028.3125,0.0,588.1526489257812,1.0,280.0567321777344,283.8129272460937,298.0634155273437,301.8302917480469,293.1499938964844,293.1499938964844,280.3500061035156,38404.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457232117652893,1.0,0.0,0.0,3.686069011688232,3.686093807220459,9.066093866749724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.9375,0.0,1591.837158203125,1895.4371337890625,0.0,2895.230712890625,0.915016233921051,1.0,0.0,3.0,1.0,0.0
18000900,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9928410053253174,0.3116219937801361,0.2802339792251587,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9554848074913024,0.2754079401493072,0.260712057352066,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9796789288520812,0.2971606254577636,0.2077383697032928,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9036055207252502,0.2373873740434646,0.2248806208372116,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7720226645469666,0.1470861881971359,0.6632100939750671,285.051513671875,284.95001220703125,297.2537841796875,295.0477905273437,296.25347900390625,297.2442932128906,285.0635986328125,1.0,0.3601342141628265,1.0,1.0,0.0,1.0,-1.9645977020263672,1.9645946025848389,3.11412713926984e-06,1.517496109008789,0.9959938526153564,0.9959938526153564,0.0,50.471099853515625,69.0,57772.45703125,0.0,601.4542236328125,1.0,280.3032531738281,283.9808959960937,298.0243835449219,301.6563720703125,293.1499938964844,293.1499938964844,280.3500061035156,33459.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840343713760376,1.0,0.0,0.0,3.744999408721924,3.7450239658355713,9.358296324535332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.3818359375,0.0,1621.944091796875,1895.4371337890625,0.0,2844.927001953125,0.9268947243690492,1.0,0.0,3.0,1.0,0.0
18000960,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.977540910243988,0.3125030398368835,0.2810781002044678,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9367615580558776,0.2768118679523468,0.2621051371097564,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9629492163658142,0.29846853017807,0.208697959780693,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8875275254249573,0.2387458384037017,0.2262364774942398,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.758915364742279,0.1480140388011932,0.6677664518356323,285.0557861328125,284.95001220703125,297.2587280273437,295.0633544921875,296.2575988769531,297.2499389648437,285.0394897460937,1.0,0.3646001517772674,0.9210829138755798,0.9210829138755798,0.2000000029802322,1.0,-1.9755547046661377,1.7566734552383425,0.2188812345266342,1.3081011772155762,1.0,1.0,0.0,53.69644546508789,87.0,56488.578125,0.0,619.9388427734375,1.0,280.3430480957031,283.9048767089844,298.0520324707031,301.7383117675781,293.1499938964844,293.1499938964844,280.04998779296875,32952.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839581310749054,1.0,0.0,0.0,3.82243585586548,3.8224611282348633,9.74930571828736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.5126953125,0.0,1709.72509765625,1895.4371337890625,0.0,2837.8037109375,0.9417864084243774,1.0,0.0,3.0,1.0,0.0
18001020,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.9250585436820984,0.3119499683380127,0.2815341651439667,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8874126076698303,0.2782280147075653,0.2642114162445068,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9102677702903748,0.2993438839912414,0.2099389284849167,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.8454640507698059,0.2402548342943191,0.2283851206302642,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7252781391143799,0.1491049081087112,0.6755684018135071,284.7398986816406,284.95001220703125,297.26641845703125,295.0934753417969,296.2546081542969,297.2422180175781,284.7644958496094,1.0,0.3760206401348114,0.7632486820220947,0.7632486820220947,0.6000000238418579,1.0,-1.992072582244873,1.011277198791504,0.980795443058014,0.5610798597335815,0.7066850066184998,0.7066850066184998,0.0,64.00389099121094,105.0,46139.88671875,0.0,666.0374755859375,1.0,280.0582580566406,283.6041564941406,297.99591064453125,301.2417907714844,293.1499938964844,293.1499938964844,280.3500061035156,56530.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278540372848511,1.0,0.0,0.0,3.095552444458008,3.0955753326416016,6.393956368810905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.91748046875,0.0,1129.6546630859375,1895.4371337890625,0.0,2728.477783203125,0.8057641386985779,1.0,0.0,3.0,1.0,0.0
18001080,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.9250585436820984,0.3119499683380127,0.2815341651439667,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8874126076698303,0.2782280147075653,0.2642114162445068,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9102677702903748,0.2993438839912414,0.2099389284849167,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.8454640507698059,0.2402548342943191,0.2283851206302642,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7252781391143799,0.1491049081087112,0.6755684018135071,284.7398986816406,284.95001220703125,297.26641845703125,295.0934753417969,296.2546081542969,297.2422180175781,284.7644958496094,1.0,0.3760206401348114,0.7632486820220947,0.7632486820220947,0.6000000238418579,1.0,-1.992072582244873,1.011277198791504,0.980795443058014,0.5610798597335815,0.7066850066184998,0.7066850066184998,0.0,64.00389099121094,105.0,46139.88671875,0.0,666.0374755859375,1.0,280.0582580566406,283.6041564941406,297.99591064453125,301.2417907714844,293.1499938964844,293.1499938964844,280.3500061035156,56530.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278540372848511,1.0,0.0,0.0,3.095552444458008,3.0955753326416016,6.393956368810905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.91748046875,0.0,1129.6546630859375,1895.4371337890625,0.0,2728.477783203125,0.8057641386985779,1.0,0.0,3.0,1.0,0.0
18001140,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8808605074882507,0.3130127787590027,0.2824386656284332,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8493887186050415,0.2805455029010772,0.2665588855743408,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8695210814476013,0.3013713955879211,0.2114175707101822,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8116572499275208,0.2425392419099807,0.230742946267128,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6947295069694519,0.1506607383489608,0.6839691400527954,284.91070556640625,284.95001220703125,297.2715759277344,295.12225341796875,296.2572631835937,297.2473449707031,284.9145812988281,1.0,0.3898862898349762,0.6054145097732544,0.6054145097732544,1.0,1.0,-2.010663747787476,0.8167629837989807,1.1939008235931396,0.3626227676868438,0.7556028366088867,0.7556028366088867,0.0,76.67522430419922,108.0,42876.41015625,0.0,724.1080322265625,1.0,280.33563232421875,283.7363586425781,297.8980712890625,300.7022705078125,293.1499938964844,293.1499938964844,280.6499938964844,40403.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775451123714447,1.0,0.0,0.0,3.008405923843384,3.008425235748291,6.039016398062813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.34521484375,0.0,956.806396484375,1895.4371337890625,0.0,2249.396240234375,0.7689618468284607,1.0,0.0,3.0,1.0,0.0
18001200,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8808605074882507,0.3130127787590027,0.2824386656284332,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8493887186050415,0.2805455029010772,0.2665588855743408,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8695210814476013,0.3013713955879211,0.2114175707101822,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8116572499275208,0.2425392419099807,0.230742946267128,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6947295069694519,0.1506607383489608,0.6839691400527954,284.91070556640625,284.95001220703125,297.2715759277344,295.12225341796875,296.2572631835937,297.2473449707031,284.9145812988281,1.0,0.3898862898349762,0.6054145097732544,0.6054145097732544,1.0,1.0,-2.010663747787476,0.8167629837989807,1.1939008235931396,0.3626227676868438,0.7556028366088867,0.7556028366088867,0.0,76.67522430419922,108.0,42876.41015625,0.0,724.1080322265625,1.0,280.33563232421875,283.7363586425781,297.8980712890625,300.7022705078125,293.1499938964844,293.1499938964844,280.6499938964844,40403.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775451123714447,1.0,0.0,0.0,3.008405923843384,3.008425235748291,6.039016398062813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.34521484375,0.0,956.806396484375,1895.4371337890625,0.0,2249.396240234375,0.7689618468284607,1.0,0.0,3.0,1.0,0.0
18001260,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8598127365112305,0.3149049878120422,0.2843412160873413,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8314558863639832,0.283476859331131,0.2695555686950683,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.849963366985321,0.304071307182312,0.2134684920310974,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7936213612556458,0.2453836649656295,0.2336661666631698,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6790494322776794,0.1526466906070709,0.6940802931785583,285.01953125,284.95001220703125,297.274658203125,295.1498718261719,296.2654113769531,297.2588195800781,285.0177307128906,1.0,0.4005407392978668,0.6293213963508606,0.6293213963508606,1.0,1.0,-2.0346624851226807,0.839768648147583,1.1948939561843872,0.3802490532398224,0.8602703213691711,0.8602703213691711,0.0,85.8426513671875,96.0,43125.35546875,0.0,775.7206420898438,1.0,280.6353454589844,283.8353881835937,298.01483154296875,300.7475891113281,293.1499938964844,293.1499938964844,280.95001220703125,31321.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440318465232849,1.0,0.0,0.0,3.2217695713043213,3.2217888832092285,6.925997126927541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.52392578125,0.0,1075.9879150390625,1895.4371337890625,0.0,1974.044677734375,0.8059995770454407,1.0,0.0,3.0,1.0,0.0
18001320,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8598127365112305,0.3149049878120422,0.2843412160873413,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8314558863639832,0.283476859331131,0.2695555686950683,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.849963366985321,0.304071307182312,0.2134684920310974,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7936213612556458,0.2453836649656295,0.2336661666631698,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6790494322776794,0.1526466906070709,0.6940802931785583,285.01953125,284.95001220703125,297.274658203125,295.1498718261719,296.2654113769531,297.2588195800781,285.0177307128906,1.0,0.4005407392978668,0.6293213963508606,0.6293213963508606,1.0,1.0,-2.0346624851226807,0.839768648147583,1.1948939561843872,0.3802490532398224,0.8602703213691711,0.8602703213691711,0.0,85.8426513671875,96.0,43125.35546875,0.0,775.7206420898438,1.0,280.6353454589844,283.8353881835937,298.01483154296875,300.7475891113281,293.1499938964844,293.1499938964844,280.95001220703125,31321.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440318465232849,1.0,0.0,0.0,3.2217695713043213,3.2217888832092285,6.925997126927541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.52392578125,0.0,1075.9879150390625,1895.4371337890625,0.0,1974.044677734375,0.8059995770454407,1.0,0.0,3.0,1.0,0.0
18001380,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8572932481765747,0.3159526288509369,0.2852847874164581,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8297964334487915,0.2851334810256958,0.2711293399333954,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8479721546173096,0.3055814504623413,0.2145276069641113,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7920717597007751,0.246996983885765,0.2352027297019958,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.6779279112815857,0.153804674744606,0.6993674039840698,285.1175842285156,284.95001220703125,297.2756042480469,295.1644287109375,296.2694702148437,297.2649841308594,285.12188720703125,1.0,0.4032261669635772,0.6423143744468689,0.6423143744468689,1.0,1.0,-2.047153949737549,0.8535746335983276,1.1935791969299316,0.391262024641037,0.9660042524337769,0.9660042524337769,0.0,87.6227798461914,96.0,43086.1796875,0.0,792.6065063476562,1.0,280.8959655761719,283.9414367675781,298.0691223144531,300.7499389648437,293.1499938964844,293.1499938964844,280.95001220703125,28395.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355278730392456,1.0,0.0,0.0,3.376347303390503,3.3763673305511475,7.606546432725736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.52783203125,0.0,1196.8604736328125,1895.4371337890625,0.0,1901.611083984375,0.8394752740859985,1.0,0.0,3.0,1.0,0.0
18001440,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.858901858329773,0.3168709874153137,0.2861204147338867,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8317976593971252,0.2865733802318573,0.2724772989749908,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.849890947341919,0.3068922758102417,0.2154403775930404,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7943452596664429,0.2484016716480255,0.2365144193172454,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.6801411509513855,0.1548309624195099,0.7038542032241821,285.0988464355469,284.95001220703125,297.2760925292969,295.17645263671875,296.2729187011719,297.2705383300781,285.0940856933594,1.0,0.404364138841629,0.6532283425331116,0.6532283425331116,1.0,1.0,-2.0578362941741943,0.8646798133850098,1.193156599998474,0.3999610543251037,1.0,1.0,0.0,87.56857299804688,84.0,43644.046875,0.0,801.6705932617188,1.0,280.9387512207031,283.9045715332031,298.14599609375,300.9174499511719,293.1499938964844,293.1499938964844,280.6499938964844,28137.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361976504325867,1.0,0.0,0.0,3.5236563682556152,3.5236778259277344,8.284768568955769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.5244140625,0.0,1340.3050537109375,1895.4371337890625,0.0,1907.2803955078125,0.8709267377853394,1.0,0.0,3.0,1.0,0.0
18001500,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8628246784210205,0.3173718154430389,0.2867820262908935,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8360462188720703,0.2878606021404266,0.2737985551357269,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8541507720947266,0.3079564571380615,0.2162933498620987,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7989908456802368,0.2496931552886963,0.2378174662590026,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6844912171363831,0.1558129638433456,0.7083899974822998,284.9313049316406,284.95001220703125,297.2763671875,295.1893920898437,296.27459716796875,297.2733154296875,284.9145812988281,1.0,0.4046036899089813,0.6651818156242371,0.6651818156242371,1.0,1.0,-2.068258047103882,0.8756800293922424,1.1925779581069946,0.4086386859416961,0.9165308475494384,0.9165308475494384,0.0,86.48588562011719,84.0,44941.19921875,0.0,806.95947265625,1.0,280.69976806640625,283.7044372558594,298.2589416503906,301.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,31674.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485654950141907,1.0,0.0,0.0,3.59816312789917,3.598185777664185,8.63883087731665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.31494140625,0.0,1444.3565673828125,1895.4371337890625,0.0,2013.053466796875,0.8886938691139221,1.0,0.0,3.0,1.0,0.0
18001560,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8679893016815186,0.317487359046936,0.286925345659256,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8415834903717041,0.2888999283313751,0.2747801542282104,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8597415089607239,0.3087193667888641,0.2168375700712204,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8049361705780029,0.2507683634757995,0.2388236224651336,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6900055408477783,0.1566529124975204,0.7120086550712585,284.88848876953125,284.95001220703125,297.2763671875,295.2021179199219,296.27459716796875,297.2732849121094,284.89111328125,1.0,0.4039046466350555,0.664632260799408,0.664632260799408,1.0,1.0,-2.075819730758667,0.8793348670005798,1.196484923362732,0.4105913639068603,0.8705635070800781,0.8705635070800781,0.0,84.68568420410156,72.0,45008.10546875,0.0,807.2445678710938,1.0,280.6578063964844,283.6846618652344,298.2740478515625,301.2371826171875,293.1499938964844,293.1499938964844,280.95001220703125,36269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563925385475159,1.0,0.0,0.0,3.551103353500366,3.551126480102539,8.414337457907095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.16064453125,0.0,1427.858642578125,1895.4371337890625,0.0,2081.006591796875,0.8826358914375305,1.0,0.0,3.0,1.0,0.0
18001620,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8875740766525269,0.3190642297267914,0.2877041399478912,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8611348867416382,0.2917878031730652,0.2769869565963745,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8799331188201904,0.3112434446811676,0.2181746363639831,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8239290714263916,0.2536339461803436,0.241038829088211,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7082893252372742,0.1588105410337448,0.719691812992096,285.0405578613281,284.95001220703125,297.27593994140625,295.2270202636719,296.2789306640625,297.2810363769531,285.0379638671875,1.0,0.4006128013134002,0.663533091545105,0.663533091545105,1.0,1.0,-2.0928943157196045,0.8867904543876648,1.206103801727295,0.4140598177909851,1.0,1.0,0.0,78.44849395751953,60.0,44892.83984375,0.0,800.1299438476562,1.0,280.94268798828125,283.8294982910156,298.2272033691406,301.1227722167969,293.1499938964844,293.1499938964844,280.6499938964844,31313.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523180246353149,1.0,0.0,0.0,3.720359563827514,3.720383405685425,9.23555774079432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.00146484375,0.0,1577.1259765625,1895.4371337890625,0.0,2045.5389404296875,0.9176912307739258,1.0,0.0,3.0,1.0,0.0
18001680,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8875740766525269,0.3190642297267914,0.2877041399478912,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8611348867416382,0.2917878031730652,0.2769869565963745,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8799331188201904,0.3112434446811676,0.2181746363639831,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8239290714263916,0.2536339461803436,0.241038829088211,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7082893252372742,0.1588105410337448,0.719691812992096,285.0405578613281,284.95001220703125,297.27593994140625,295.2270202636719,296.2789306640625,297.2810363769531,285.0379638671875,1.0,0.4006128013134002,0.663533091545105,0.663533091545105,1.0,1.0,-2.0928943157196045,0.8867904543876648,1.206103801727295,0.4140598177909851,1.0,1.0,0.0,78.44849395751953,60.0,44892.83984375,0.0,800.1299438476562,1.0,280.94268798828125,283.8294982910156,298.2272033691406,301.1227722167969,293.1499938964844,293.1499938964844,280.6499938964844,31313.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523180246353149,1.0,0.0,0.0,3.720359563827514,3.720383405685425,9.23555774079432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.00146484375,0.0,1577.1259765625,1895.4371337890625,0.0,2045.5389404296875,0.9176912307739258,1.0,0.0,3.0,1.0,0.0
18001740,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9150404930114746,0.3198782503604889,0.2884421944618225,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8880050182342529,0.2940268516540527,0.2789808213710785,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9074532985687256,0.3130430877208709,0.2193808555603027,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.848106861114502,0.2559112012386322,0.243043452501297,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.729905366897583,0.1606100797653198,0.7267653346061707,284.8665771484375,284.95001220703125,297.2753601074219,295.2483825683594,296.2802734375,297.2839050292969,284.8704833984375,1.0,0.3963134288787842,0.6625658273696899,0.6625658273696899,1.0,1.0,-2.10853123664856,0.8936128616333008,1.2149182558059692,0.4173332750797272,0.8732832074165344,0.8732832074165344,0.0,71.18763732910156,60.0,45925.3046875,0.0,787.9129028320312,1.0,280.6614074707031,283.6485595703125,298.303466796875,301.3384704589844,293.1499938964844,293.1499938964844,280.6499938964844,38295.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659106254577637,1.0,0.0,0.0,3.669723510742188,3.669748067855835,8.985867339106335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.6240234375,0.0,1572.4920654296875,1895.4371337890625,0.0,2164.611572265625,0.9105373024940492,1.0,0.0,3.0,1.0,0.0
18001800,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.919687271118164,0.3199790418148041,0.2884697020053863,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8922504782676697,0.2943222224712372,0.2792041301727295,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9120322465896606,0.3132747113704681,0.2194999754428863,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8519566059112549,0.2562132477760315,0.2432747483253479,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7331210374832153,0.1608499884605407,0.7276054620742798,284.8754272460937,284.95001220703125,297.2752990722656,295.2512512207031,296.2803649902344,297.2841186523437,284.8799743652344,1.0,0.3956339359283447,0.6624339818954468,0.6624339818954468,1.0,1.0,-2.110262155532837,0.8943573236465454,1.2159048318862915,0.4176730215549469,0.8727899789810181,0.8727899789810181,0.0,70.14611053466797,48.0,45933.6328125,0.0,785.6931762695312,1.0,280.657470703125,283.6579895019531,298.2989807128906,301.3273620605469,293.1499938964844,293.1499938964844,280.95001220703125,38465.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766417920589447,1.0,0.0,0.0,3.653943777084351,3.653968334197998,8.908755262382329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.37109375,0.0,1556.0240478515625,1895.4371337890625,0.0,2169.09619140625,0.9076769948005676,1.0,0.0,3.0,1.0,0.0
18001860,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9718081951141356,0.3220393061637878,0.2895431816577911,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9450981616973876,0.2975781261920929,0.2815946042537689,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9657723307609558,0.3161495625972748,0.2209655046463012,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8979156017303467,0.2594376504421234,0.2456656694412231,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7713462114334106,0.1633440852165222,0.7360227108001709,285.0492553710937,284.95001220703125,297.2748413085937,295.2749938964844,296.2859802246094,297.29412841796875,285.0483703613281,1.0,0.3895665109157562,0.6618686318397522,0.6618686318397522,1.0,1.0,-2.129157304763794,0.9029166102409364,1.226240634918213,0.4218084216117859,1.0,1.0,0.0,60.25896072387695,51.0,45740.91796875,0.0,766.5782470703125,1.0,280.9430236816406,283.82574462890625,298.2581481933594,301.2037048339844,293.1499938964844,293.1499938964844,280.6499938964844,32424.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585298418998718,1.0,0.0,0.0,3.793343305587769,3.793368101119995,9.60146735451417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.44482421875,0.0,1670.7626953125,1895.4371337890625,0.0,2099.690185546875,0.9348434805870056,1.0,0.0,3.0,1.0,0.0
18001920,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9718081951141356,0.3220393061637878,0.2895431816577911,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9450981616973876,0.2975781261920929,0.2815946042537689,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9657723307609558,0.3161495625972748,0.2209655046463012,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8979156017303467,0.2594376504421234,0.2456656694412231,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7713462114334106,0.1633440852165222,0.7360227108001709,285.0492553710937,284.95001220703125,297.2748413085937,295.2749938964844,296.2859802246094,297.29412841796875,285.0483703613281,1.0,0.3895665109157562,0.6618686318397522,0.6618686318397522,1.0,1.0,-2.129157304763794,0.9029166102409364,1.226240634918213,0.4218084216117859,1.0,1.0,0.0,60.25896072387695,51.0,45740.91796875,0.0,766.5782470703125,1.0,280.9430236816406,283.82574462890625,298.2581481933594,301.2037048339844,293.1499938964844,293.1499938964844,280.6499938964844,32424.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585298418998718,1.0,0.0,0.0,3.793343305587769,3.793368101119995,9.60146735451417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.44482421875,0.0,1670.7626953125,1895.4371337890625,0.0,2099.690185546875,0.9348434805870056,1.0,0.0,3.0,1.0,0.0
18001980,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.3233353495597839,0.2883089184761047,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9829810857772828,0.3004210591316223,0.2842411398887634,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9982423186302184,0.3184478282928467,0.2225750833749771,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.938638150691986,0.2623213827610016,0.248325690627098,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8039159178733826,0.1656877249479293,0.7459225058555603,284.88775634765625,284.95001220703125,297.27508544921875,295.29840087890625,296.2889404296875,297.2991943359375,284.8911437988281,1.0,0.3879412114620209,0.6613033413887024,0.6613033413887024,1.0,1.0,-2.149005651473999,0.9118914604187012,1.237114191055298,0.4263526797294616,0.8959315419197083,0.8959315419197083,0.0,54.88346862792969,69.0,46921.8984375,0.0,764.0264282226562,1.0,280.6568908691406,283.6513977050781,298.3401184082031,301.4255065917969,293.1499938964844,293.1499938964844,280.95001220703125,38002.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713713645935059,1.0,0.0,0.0,3.741701126098633,3.7417263984680176,9.341819691144336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.01513671875,0.0,1652.9661865234375,1895.4371337890625,0.0,2213.026123046875,0.9269976019859314,1.0,0.0,3.0,1.0,0.0
18002040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.3233353495597839,0.2883089184761047,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9829810857772828,0.3004210591316223,0.2842411398887634,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9982423186302184,0.3184478282928467,0.2225750833749771,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.938638150691986,0.2623213827610016,0.248325690627098,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8039159178733826,0.1656877249479293,0.7459225058555603,284.88775634765625,284.95001220703125,297.27508544921875,295.29840087890625,296.2889404296875,297.2991943359375,284.8911437988281,1.0,0.3879412114620209,0.6613033413887024,0.6613033413887024,1.0,1.0,-2.149005651473999,0.9118914604187012,1.237114191055298,0.4263526797294616,0.8959315419197083,0.8959315419197083,0.0,54.88346862792969,69.0,46921.8984375,0.0,764.0264282226562,1.0,280.6568908691406,283.6513977050781,298.3401184082031,301.4255065917969,293.1499938964844,293.1499938964844,280.95001220703125,38002.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713713645935059,1.0,0.0,0.0,3.741701126098633,3.7417263984680176,9.341819691144336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.01513671875,0.0,1652.9661865234375,1895.4371337890625,0.0,2213.026123046875,0.9269976019859314,1.0,0.0,3.0,1.0,0.0
18002100,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9237927794456482,0.3258199989795685,0.2924950718879699,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8991574645042419,0.3024067282676697,0.286220908164978,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9183270931243896,0.3207456171512604,0.224037304520607,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8592109680175781,0.2642009556293487,0.2502733170986175,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7407338619232178,0.1666712462902069,0.7540292143821716,285.0024108886719,284.95001220703125,297.2756042480469,295.3099975585937,296.2923278808594,297.3043212890625,284.9754333496094,1.0,0.3861322700977325,0.6610206961631775,0.6610206961631775,1.0,1.0,-2.0376980304718018,0.8605403900146484,1.177157640457153,0.396118551492691,0.9721444845199584,0.9721444845199584,0.0,68.28861236572266,69.0,44676.09765625,0.0,763.5860595703125,1.0,280.90386962890625,283.75048828125,298.2832336425781,301.2170715332031,293.1499938964844,293.1499938964844,280.95001220703125,34192.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650734186172485,1.0,0.0,0.0,3.779443025588989,3.779468059539795,9.531228215564624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.80615234375,0.0,1667.9976806640625,1895.4371337890625,0.0,2157.21728515625,0.9347437024116516,1.0,0.0,3.0,1.0,0.0
18002160,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.3277827501296997,0.2833180725574493,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9909757971763612,0.3043147027492523,0.2876364588737488,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.322906494140625,0.2203584909439087,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9495381712913512,0.2660746574401855,0.2516086101531982,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8125329613685608,0.1683405637741089,0.7567977905273438,285.0720520019531,284.95001220703125,297.2764587402344,295.3215637207031,296.2991027832031,297.3158569335937,285.07452392578125,1.0,0.3936807215213775,0.6612919569015503,0.6612919569015503,1.0,1.0,-2.185898303985596,0.9307772517204284,1.2551209926605225,0.4274888634681701,1.0,1.0,0.0,54.721187591552734,87.0,46667.71484375,0.0,787.5076293945312,1.0,280.9429016113281,283.8396911621094,298.2963256835937,301.278564453125,293.1499938964844,293.1499938964844,280.6499938964844,33335.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620826959609985,1.0,0.0,0.0,3.840459108352661,3.840484380722046,9.841460268944502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.3720703125,0.0,1734.5892333984375,1895.4371337890625,0.0,2130.864990234375,0.9463749527931212,1.0,0.0,3.0,1.0,0.0
18002220,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9689069986343384,0.3279361128807068,0.2954528331756592,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9461602568626404,0.3071248531341553,0.2908726632595062,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.965321719646454,0.3246926367282867,0.2272485941648483,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9002307057380676,0.2689730226993561,0.2549046874046325,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7756152153015137,0.1708744466304779,0.7704823017120361,284.9169616699219,284.95001220703125,297.2794189453125,295.3446350097656,296.3006896972656,297.3166198730469,284.919189453125,1.0,0.4047056138515472,0.6618344783782959,0.6618344783782959,1.0,1.0,-2.2074289321899414,0.9394955039024352,1.2679334878921509,0.4406284093856811,0.9401009678840636,0.9401009678840636,0.0,64.28380584716797,105.0,48281.51953125,0.0,852.519775390625,1.0,280.6555480957031,283.655029296875,298.3940734863281,301.554931640625,293.1499938964844,293.1499938964844,280.3500061035156,36482.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762890458106995,1.0,0.0,0.0,3.844990968704224,3.845017194747925,9.864701269179932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5634765625,0.0,1764.9200439453125,1895.4371337890625,0.0,2256.886474609375,0.9490707516670228,1.0,0.0,3.0,1.0,0.0
18002280,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9689069986343384,0.3279361128807068,0.2954528331756592,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9461602568626404,0.3071248531341553,0.2908726632595062,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.965321719646454,0.3246926367282867,0.2272485941648483,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9002307057380676,0.2689730226993561,0.2549046874046325,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7756152153015137,0.1708744466304779,0.7704823017120361,284.9169616699219,284.95001220703125,297.2794189453125,295.3446350097656,296.3006896972656,297.3166198730469,284.919189453125,1.0,0.4047056138515472,0.6618344783782959,0.6618344783782959,1.0,1.0,-2.2074289321899414,0.9394955039024352,1.2679334878921509,0.4406284093856811,0.9401009678840636,0.9401009678840636,0.0,64.28380584716797,105.0,48281.51953125,0.0,852.519775390625,1.0,280.6555480957031,283.655029296875,298.3940734863281,301.554931640625,293.1499938964844,293.1499938964844,280.3500061035156,36482.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762890458106995,1.0,0.0,0.0,3.844990968704224,3.845017194747925,9.864701269179932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5634765625,0.0,1764.9200439453125,1895.4371337890625,0.0,2256.886474609375,0.9490707516670228,1.0,0.0,3.0,1.0,0.0
18002340,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9142077565193176,0.3282292187213897,0.2959777414798736,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.895075798034668,0.3095876276493072,0.2936665415763855,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9118382334709167,0.3262321054935455,0.2286241203546524,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8565925359725952,0.2715292870998382,0.2577960789203644,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.74031662940979,0.1730225831270218,0.7825474739074707,284.87139892578125,284.95001220703125,297.28448486328125,295.3677978515625,296.30194091796875,297.3150634765625,284.87957763671875,1.0,0.418468713760376,0.6623770594596863,0.6623770594596863,1.0,1.0,-2.231031656265259,0.9508332014083862,1.2801984548568726,0.4466128051280975,0.8439340591430664,0.8439340591430664,0.0,77.02423858642578,123.0,49008.66796875,0.0,923.3539428710938,1.0,280.3570556640625,283.6046142578125,298.4029235839844,301.6276550292969,293.1499938964844,293.1499938964844,280.6499938964844,41798.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867273688316345,1.0,0.0,0.0,3.599802255630493,3.5998268127441406,8.64670425926306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.76318359375,0.0,1520.824951171875,1895.4371337890625,0.0,2350.74658203125,0.8995073437690735,1.0,0.0,3.0,1.0,0.0
18002400,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9142077565193176,0.3282292187213897,0.2959777414798736,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.895075798034668,0.3095876276493072,0.2936665415763855,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9118382334709167,0.3262321054935455,0.2286241203546524,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8565925359725952,0.2715292870998382,0.2577960789203644,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.74031662940979,0.1730225831270218,0.7825474739074707,284.87139892578125,284.95001220703125,297.28448486328125,295.3677978515625,296.30194091796875,297.3150634765625,284.87957763671875,1.0,0.418468713760376,0.6623770594596863,0.6623770594596863,1.0,1.0,-2.231031656265259,0.9508332014083862,1.2801984548568726,0.4466128051280975,0.8439340591430664,0.8439340591430664,0.0,77.02423858642578,123.0,49008.66796875,0.0,923.3539428710938,1.0,280.3570556640625,283.6046142578125,298.4029235839844,301.6276550292969,293.1499938964844,293.1499938964844,280.6499938964844,41798.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867273688316345,1.0,0.0,0.0,3.599802255630493,3.5998268127441406,8.64670425926306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.76318359375,0.0,1520.824951171875,1895.4371337890625,0.0,2350.74658203125,0.8995073437690735,1.0,0.0,3.0,1.0,0.0
18002460,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8753417134284973,0.3304229080677032,0.2980385720729828,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8595841526985168,0.3131082952022552,0.2972379624843597,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8740747570991516,0.3291959166526794,0.2308167666196823,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8251923322677612,0.2750105857849121,0.2613637447357178,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7143814563751221,0.1757352650165558,0.7964382767677307,285.0490417480469,284.95001220703125,297.29205322265625,295.39117431640625,296.3101501464844,297.32373046875,285.0480041503906,1.0,0.4339607954025268,0.659887433052063,0.659887433052063,1.0,1.0,-2.2613933086395264,0.9637818336486816,1.2976115942001345,0.4526332020759582,0.9935896396636964,0.9935896396636964,0.0,91.30754852294922,141.0,49084.05859375,0.0,1008.506591796875,1.0,280.6430053710937,283.7670288085937,298.367919921875,301.5130920410156,293.1499938964844,293.1499938964844,280.3500061035156,32404.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773110270500183,1.0,0.0,0.0,3.7569775581359854,3.757001876831055,9.418255899618088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.37109375,0.0,1627.783447265625,1895.4371337890625,0.0,2266.03125,0.9267842173576356,1.0,0.0,3.0,1.0,0.0
