time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8753417134284973,0.3304229080677032,0.2980385720729828,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8595841526985168,0.3131082952022552,0.2972379624843597,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8740747570991516,0.3291959166526794,0.2308167666196823,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8251923322677612,0.2750105857849121,0.2613637447357178,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7143814563751221,0.1757352650165558,0.7964382767677307,285.0490417480469,284.95001220703125,297.29205322265625,295.39117431640625,296.3101501464844,297.32373046875,285.0480041503906,1.0,0.4339607954025268,0.659887433052063,0.659887433052063,1.0,1.0,-2.2613933086395264,0.9637818336486816,1.2976115942001345,0.4526332020759582,0.9935896396636964,0.9935896396636964,0.0,91.30754852294922,141.0,49084.05859375,0.0,1008.506591796875,1.0,280.6430053710937,283.7670288085937,298.367919921875,301.5130920410156,293.1499938964844,293.1499938964844,280.3500061035156,32404.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773110270500183,1.0,0.0,0.0,3.7569775581359854,3.757001876831055,9.418255899618088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.37109375,0.0,1627.783447265625,1895.4371337890625,0.0,2266.03125,0.9267842173576356,1.0,0.0,3.0,1.0,0.0
18002580,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8442783355712891,0.3316640555858612,0.3000454008579254,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.831390380859375,0.316074401140213,0.3008542358875274,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8439186215400696,0.3314920663833618,0.2330558747053146,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7979051470756531,0.2780092656612396,0.2649874091148376,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6900813579559326,0.1781530827283859,0.8107530474662781,284.9054870605469,284.95001220703125,297.3026123046875,295.4149169921875,296.3162841796875,297.32672119140625,284.9100341796875,1.0,0.4504365921020508,0.6573978662490845,0.6573978662490845,1.0,1.0,-2.292389154434204,0.9768997430801392,1.315489411354065,0.4588435292243957,0.8930537700653076,0.8930537700653076,0.0,107.42902374267578,129.0,50440.515625,0.0,1103.71240234375,1.0,280.3563232421875,283.6075439453125,298.4545288085937,301.751953125,293.1499938964844,293.1499938964844,280.6499938964844,37847.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895973324775696,1.0,0.0,0.0,3.703951835632324,3.70397686958313,9.154275062428496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.486328125,0.0,1608.05615234375,1895.4371337890625,0.0,2376.721435546875,0.9186453223228456,1.0,0.0,3.0,1.0,0.0
18002640,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8442783355712891,0.3316640555858612,0.3000454008579254,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.831390380859375,0.316074401140213,0.3008542358875274,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8439186215400696,0.3314920663833618,0.2330558747053146,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7979051470756531,0.2780092656612396,0.2649874091148376,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6900813579559326,0.1781530827283859,0.8107530474662781,284.9054870605469,284.95001220703125,297.3026123046875,295.4149169921875,296.3162841796875,297.32672119140625,284.9100341796875,1.0,0.4504365921020508,0.6573978662490845,0.6573978662490845,1.0,1.0,-2.292389154434204,0.9768997430801392,1.315489411354065,0.4588435292243957,0.8930537700653076,0.8930537700653076,0.0,107.42902374267578,129.0,50440.515625,0.0,1103.71240234375,1.0,280.3563232421875,283.6075439453125,298.4545288085937,301.751953125,293.1499938964844,293.1499938964844,280.6499938964844,37847.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895973324775696,1.0,0.0,0.0,3.703951835632324,3.70397686958313,9.154275062428496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.486328125,0.0,1608.05615234375,1895.4371337890625,0.0,2376.721435546875,0.9186453223228456,1.0,0.0,3.0,1.0,0.0
18002700,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8379759192466736,0.3326191306114197,0.300786018371582,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8259742856025696,0.3177429437637329,0.302409678697586,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8380126953125,0.3328764736652374,0.2339773923158645,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7923675179481506,0.27966970205307,0.266556441783905,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6854974031448364,0.1794524937868118,0.8168498277664185,285.0558166503906,284.95001220703125,297.30914306640625,295.4269714355469,296.3206787109375,297.3294677734375,285.0653381347656,1.0,0.4547596871852875,0.6561530828475952,0.6561530828475952,1.0,1.0,-2.3054628372192383,0.9823137521743774,1.3231490850448608,0.4613081514835357,1.0,1.0,0.0,111.74918365478516,129.0,49987.91796875,0.0,1134.8682861328125,1.0,280.6036376953125,283.76861572265625,298.4056091308594,301.5703430175781,293.1499938964844,293.1499938964844,280.6499938964844,33407.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841804623603821,1.0,0.0,0.0,3.762272357940674,3.762296915054321,9.4448211029885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.419921875,0.0,1641.706787109375,1895.4371337890625,0.0,2327.75439453125,0.930528163909912,1.0,0.0,3.0,1.0,0.0
18002760,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8369710445404053,0.3339097499847412,0.3018847107887268,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8255511522293091,0.3196601867675781,0.3041760921478271,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8373135328292847,0.3345550000667572,0.2351059913635254,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7921102046966553,0.2815562784671783,0.2683018743991852,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.6856100559234619,0.1809233576059341,0.8233567476272583,285.0824584960937,284.95001220703125,297.3166198730469,295.43914794921875,296.3267822265625,297.3345947265625,285.08355712890625,1.0,0.4576068222522735,0.6554849147796631,0.6554849147796631,1.0,1.0,-2.320171356201172,0.9887930750846864,1.3313782215118408,0.4644507765769958,1.0,1.0,0.0,113.3491439819336,117.0,50327.22265625,0.0,1157.4241943359375,1.0,280.643310546875,283.7803649902344,298.42755126953125,301.65264892578125,293.1499938964844,293.1499938964844,280.3500061035156,33106.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831900119781494,1.0,0.0,0.0,3.832910060882568,3.832935333251953,9.80280901785591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.40234375,0.0,1723.611328125,1895.4371337890625,0.0,2318.828369140625,0.944249391555786,1.0,0.0,3.0,1.0,0.0
18002820,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.841455340385437,0.3353537917137146,0.3034316599369049,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8312228322029114,0.3228060603141784,0.3072829842567444,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8425604701042175,0.3370441496372223,0.2369836717844009,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7984985113143921,0.2847332656383514,0.2714126408100128,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6920240521430969,0.1835142523050308,0.8351780772209167,284.91314697265625,284.95001220703125,297.33453369140625,295.46405029296875,296.3363647460937,297.33807373046875,284.91552734375,1.0,0.4597331881523132,0.6541486978530884,0.6541486978530884,1.0,1.0,-2.345961332321167,1.000064492225647,1.34589684009552,0.4699846506118774,0.9350638389587402,0.9350638389587402,0.0,112.29790496826172,105.0,51845.71484375,0.0,1182.1644287109375,1.0,280.35565185546875,283.5876770019531,298.5080871582031,301.8948974609375,293.1499938964844,293.1499938964844,280.04998779296875,36589.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796076774597168,1.0,0.0,0.0,3.8317952156066895,3.831821203231812,9.797107622944168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.54296875,0.0,1749.61865234375,1895.4371337890625,0.0,2435.611328125,0.9462049007415771,1.0,0.0,3.0,1.0,0.0
18002880,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.841455340385437,0.3353537917137146,0.3034316599369049,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8312228322029114,0.3228060603141784,0.3072829842567444,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8425604701042175,0.3370441496372223,0.2369836717844009,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7984985113143921,0.2847332656383514,0.2714126408100128,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6920240521430969,0.1835142523050308,0.8351780772209167,284.91314697265625,284.95001220703125,297.33453369140625,295.46405029296875,296.3363647460937,297.33807373046875,284.91552734375,1.0,0.4597331881523132,0.6541486978530884,0.6541486978530884,1.0,1.0,-2.345961332321167,1.000064492225647,1.34589684009552,0.4699846506118774,0.9350638389587402,0.9350638389587402,0.0,112.29790496826172,105.0,51845.71484375,0.0,1182.1644287109375,1.0,280.35565185546875,283.5876770019531,298.5080871582031,301.8948974609375,293.1499938964844,293.1499938964844,280.04998779296875,36589.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796076774597168,1.0,0.0,0.0,3.8317952156066895,3.831821203231812,9.797107622944168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.54296875,0.0,1749.61865234375,1895.4371337890625,0.0,2435.611328125,0.9462049007415771,1.0,0.0,3.0,1.0,0.0
18002940,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8515806794166565,0.3363955616950989,0.304116815328598,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.84243243932724,0.3255178332328796,0.3096170127391815,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8535435199737549,0.3390633165836334,0.2382218688726425,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8104979395866394,0.2875107526779175,0.2738121747970581,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7034711837768555,0.1858065128326416,0.8444555997848511,284.87127685546875,284.95001220703125,297.3558349609375,295.4886779785156,296.3455505371094,297.3382263183594,284.879150390625,1.0,0.4585112631320953,0.6528659462928772,0.6528659462928772,1.0,1.0,-2.3651041984558105,1.0082581043243408,1.3568460941314695,0.4738522171974182,0.8439772725105286,0.8439772725105286,0.0,107.69628143310548,105.0,52465.16796875,0.0,1185.4171142578125,1.0,280.0582580566406,283.5382995605469,298.51824951171875,301.962158203125,293.1499938964844,293.1499938964844,280.04998779296875,41760.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804527759552002,1.0,0.0,0.0,3.5968003273010254,3.5968246459960938,8.632288199805771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.408203125,0.0,1517.2548828125,1895.4371337890625,0.0,2512.8935546875,0.898831307888031,1.0,0.0,3.0,1.0,0.0
18003000,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8521633148193359,0.3364669382572174,0.3041502833366394,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8430519700050354,0.3256478905677795,0.3097149133682251,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8541610836982727,0.3391682505607605,0.2382746338844299,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8111268877983093,0.2876416742801666,0.2739124298095703,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7040809988975525,0.1859119981527328,0.844836950302124,284.8772277832031,284.95001220703125,297.3568420410156,295.48974609375,296.3460388183594,297.33837890625,284.8839416503906,1.0,0.4584122598171234,0.6528124809265137,0.6528124809265137,1.0,1.0,-2.365903615951538,1.0086007118225098,1.3573029041290283,0.4740101397037506,0.8459237217903137,0.8459237217903137,0.0,107.43601989746094,93.0,52484.64453125,0.0,1185.2784423828125,1.0,280.05718994140625,283.5422058105469,298.51611328125,301.9572448730469,293.1499938964844,293.1499938964844,280.3500061035156,41390.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044332265853882,1.0,0.0,0.0,3.5942397117614746,3.594264268875122,8.620002063253196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.3203125,0.0,1511.7301025390625,1895.4371337890625,0.0,2512.026123046875,0.8980103135108948,1.0,0.0,3.0,1.0,0.0
18003060,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8735860586166382,0.3392455577850342,0.3059326410293579,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8650168776512146,0.3296417593955993,0.3128269910812378,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8763601183891296,0.3426586389541626,0.2401887625455856,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8318989872932434,0.2915876507759094,0.2770080864429474,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.723606526851654,0.1890550404787063,0.8562580943107605,285.0401611328125,284.95001220703125,297.3839416503906,295.516357421875,296.363525390625,297.3487243652344,285.0389099121094,1.0,0.4553234279155731,0.6514265537261963,0.6514265537261963,1.0,1.0,-2.391514539718628,1.0197525024414062,1.371761918067932,0.4792927503585815,0.9844889044761658,0.9844889044761658,0.0,99.06924438476562,81.0,52499.140625,0.0,1180.617431640625,1.0,280.3429260253906,283.6942443847656,298.4912414550781,301.8480834960937,293.1499938964844,293.1499938964844,280.04998779296875,32579.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948737740516663,1.0,0.0,0.0,3.745922803878784,3.745947122573853,9.362912010146828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0693359375,0.0,1616.2630615234375,1895.4371337890625,0.0,2424.652587890625,0.9243631958961488,1.0,0.0,3.0,1.0,0.0
18003120,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8735860586166382,0.3392455577850342,0.3059326410293579,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8650168776512146,0.3296417593955993,0.3128269910812378,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8763601183891296,0.3426586389541626,0.2401887625455856,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8318989872932434,0.2915876507759094,0.2770080864429474,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.723606526851654,0.1890550404787063,0.8562580943107605,285.0401611328125,284.95001220703125,297.3839416503906,295.516357421875,296.363525390625,297.3487243652344,285.0389099121094,1.0,0.4553234279155731,0.6514265537261963,0.6514265537261963,1.0,1.0,-2.391514539718628,1.0197525024414062,1.371761918067932,0.4792927503585815,0.9844889044761658,0.9844889044761658,0.0,99.06924438476562,81.0,52499.140625,0.0,1180.617431640625,1.0,280.3429260253906,283.6942443847656,298.4912414550781,301.8480834960937,293.1499938964844,293.1499938964844,280.04998779296875,32579.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948737740516663,1.0,0.0,0.0,3.745922803878784,3.745947122573853,9.362912010146828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0693359375,0.0,1616.2630615234375,1895.4371337890625,0.0,2424.652587890625,0.9243631958961488,1.0,0.0,3.0,1.0,0.0
18003180,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9035191535949708,0.3410719335079193,0.3074703812599182,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8958919048309326,0.3331280350685119,0.3158946633338928,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9073649048805236,0.3454699218273163,0.2420244365930557,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.860142171382904,0.2951016128063202,0.2800804078578949,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7481292486190796,0.1919951885938644,0.8679741621017456,284.9072570800781,284.95001220703125,297.4163818359375,295.5440368652344,296.3802795410156,297.3538818359375,284.9115600585937,1.0,0.451252669095993,0.6500406265258789,0.6500406265258789,1.0,1.0,-2.4170234203338623,1.030806064605713,1.38621723651886,0.4846749901771545,0.8870037794113159,0.8870037794113159,0.0,89.3425064086914,69.0,53764.0859375,0.0,1170.036376953125,1.0,280.0565490722656,283.5456237792969,298.5768127441406,302.0821228027344,293.1499938964844,293.1499938964844,280.3500061035156,38020.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056785464286804,1.0,0.0,0.0,3.679373025894165,3.679397821426392,9.033186074702826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.97607421875,0.0,1581.3349609375,1895.4371337890625,0.0,2523.455078125,0.9134361147880554,1.0,0.0,3.0,1.0,0.0
18003240,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9035191535949708,0.3410719335079193,0.3074703812599182,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8958919048309326,0.3331280350685119,0.3158946633338928,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9073649048805236,0.3454699218273163,0.2420244365930557,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.860142171382904,0.2951016128063202,0.2800804078578949,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7481292486190796,0.1919951885938644,0.8679741621017456,284.9072570800781,284.95001220703125,297.4163818359375,295.5440368652344,296.3802795410156,297.3538818359375,284.9115600585937,1.0,0.451252669095993,0.6500406265258789,0.6500406265258789,1.0,1.0,-2.4170234203338623,1.030806064605713,1.38621723651886,0.4846749901771545,0.8870037794113159,0.8870037794113159,0.0,89.3425064086914,69.0,53764.0859375,0.0,1170.036376953125,1.0,280.0565490722656,283.5456237792969,298.5768127441406,302.0821228027344,293.1499938964844,293.1499938964844,280.3500061035156,38020.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056785464286804,1.0,0.0,0.0,3.679373025894165,3.679397821426392,9.033186074702826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.97607421875,0.0,1581.3349609375,1895.4371337890625,0.0,2523.455078125,0.9134361147880554,1.0,0.0,3.0,1.0,0.0
18003300,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9240599274635316,0.3423786461353302,0.3081587255001068,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9161366820335388,0.3351066708564758,0.3173529505729675,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9288320541381836,0.347149908542633,0.2428688257932663,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8784996867179871,0.2970649003982544,0.2815467715263366,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7639443874359131,0.1936047375202179,0.8736077547073364,285.0531005859375,284.95001220703125,297.4346923828125,295.55828857421875,296.3905029296875,297.3580322265625,285.0611267089844,1.0,0.4489173591136932,0.6493476033210754,0.6493476033210754,1.0,1.0,-2.4291422367095947,1.0360417366027832,1.393100619316101,0.487137496471405,0.9926535487174988,0.9926535487174988,0.0,84.13359069824219,69.0,53323.95703125,0.0,1162.470458984375,1.0,280.3031005859375,283.7007751464844,298.533935546875,301.9034729003906,293.1499938964844,293.1499938964844,280.3500061035156,33380.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001401424407959,1.0,0.0,0.0,3.740319013595581,3.740343570709229,9.334919468528824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.173828125,0.0,1615.906494140625,1895.4371337890625,0.0,2472.70654296875,0.9256277084350586,1.0,0.0,3.0,1.0,0.0
18003360,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9514472484588624,0.3439887464046478,0.3092837333679199,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9442565441131592,0.3373160362243652,0.3191150724887848,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9563206434249878,0.3490860760211944,0.2439774125814438,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.902561604976654,0.2992342412471771,0.283280462026596,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7849292159080505,0.1953791826963424,0.8801239728927612,285.0707397460937,284.95001220703125,297.4545288085937,295.5728759765625,296.40252685546875,297.3642272949219,285.0713195800781,1.0,0.4465771317481994,0.6485684514045715,0.6485684514045715,1.0,1.0,-2.4438509941101074,1.0424262285232544,1.401424765586853,0.4901884198188782,1.0,1.0,0.0,78.42440032958984,72.0,53719.1015625,0.0,1155.712890625,1.0,280.34295654296875,283.7045593261719,298.5600891113281,301.9936218261719,293.1499938964844,293.1499938964844,280.04998779296875,32855.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991415858268738,1.0,0.0,0.0,3.8186638355255127,3.8186888694763184,9.730073315949994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.2001953125,0.0,1704.42431640625,1895.4371337890625,0.0,2463.5791015625,0.940861999988556,1.0,0.0,3.0,1.0,0.0
18003420,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9831653833389282,0.3460545241832733,0.3111950755119324,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.97856205701828,0.3409833312034607,0.3225299119949341,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9876804947853088,0.3519960343837738,0.2460185587406158,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9393402338027954,0.3028899431228637,0.2866683900356293,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8143549561500549,0.1985039860010147,0.8935121893882751,284.91387939453125,284.95001220703125,297.4989318847656,295.6030578613281,296.4242858886719,297.3692321777344,284.9168395996094,1.0,0.4465188980102539,0.647010087966919,0.647010087966919,1.0,1.0,-2.472860336303711,1.0549559593200684,1.4179043769836426,0.4962694048881531,0.929618000984192,0.929618000984192,0.0,72.63223266601562,90.0,55310.76171875,0.0,1165.1129150390625,1.0,280.0557861328125,283.5233459472656,298.64288330078125,302.2432861328125,293.1499938964844,293.1499938964844,279.75,36697.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110628724098206,1.0,0.0,0.0,3.809895038604736,3.8099207878112793,9.68543872659211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.6083984375,0.0,1723.8887939453125,1895.4371337890625,0.0,2572.984619140625,0.9414619207382202,1.0,0.0,3.0,1.0,0.0
18003480,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9831653833389282,0.3460545241832733,0.3111950755119324,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.97856205701828,0.3409833312034607,0.3225299119949341,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9876804947853088,0.3519960343837738,0.2460185587406158,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9393402338027954,0.3028899431228637,0.2866683900356293,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8143549561500549,0.1985039860010147,0.8935121893882751,284.91387939453125,284.95001220703125,297.4989318847656,295.6030578613281,296.4242858886719,297.3692321777344,284.9168395996094,1.0,0.4465188980102539,0.647010087966919,0.647010087966919,1.0,1.0,-2.472860336303711,1.0549559593200684,1.4179043769836426,0.4962694048881531,0.929618000984192,0.929618000984192,0.0,72.63223266601562,90.0,55310.76171875,0.0,1165.1129150390625,1.0,280.0557861328125,283.5233459472656,298.64288330078125,302.2432861328125,293.1499938964844,293.1499938964844,279.75,36697.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110628724098206,1.0,0.0,0.0,3.809895038604736,3.8099207878112793,9.68543872659211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.6083984375,0.0,1723.8887939453125,1895.4371337890625,0.0,2572.984619140625,0.9414619207382202,1.0,0.0,3.0,1.0,0.0
18003540,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9728032946586608,0.3478106558322906,0.3128040432929992,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9693265557289124,0.3443180620670318,0.3257597684860229,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9783799052238464,0.354491114616394,0.2478187978267669,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9288812279701232,0.3062110841274261,0.289898544549942,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8076319694519043,0.2013484835624694,0.9068194031715392,284.8904113769531,284.95001220703125,297.54998779296875,295.6346435546875,296.4467468261719,297.3703308105469,284.8959655761719,1.0,0.453542947769165,0.6454516649246216,0.6454516649246216,1.0,1.0,-2.500702142715454,1.0669243335723877,1.4337776899337769,0.5019798874855042,0.8543256521224976,0.8543256521224976,0.0,76.2687759399414,108.0,56157.828125,0.0,1213.4566650390625,1.0,279.75732421875,283.48095703125,298.6591186523437,302.3242492675781,293.1499938964844,293.1499938964844,280.04998779296875,40492.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188133835792542,1.0,0.0,0.0,3.6008689403533936,3.600893259048462,8.651829261907551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.9912109375,0.0,1512.3558349609375,1895.4371337890625,0.0,2644.579345703125,0.898811399936676,1.0,0.0,3.0,1.0,0.0
18003600,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9728032946586608,0.3478106558322906,0.3128040432929992,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9693265557289124,0.3443180620670318,0.3257597684860229,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9783799052238464,0.354491114616394,0.2478187978267669,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9288812279701232,0.3062110841274261,0.289898544549942,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8076319694519043,0.2013484835624694,0.9068194031715392,284.8904113769531,284.95001220703125,297.54998779296875,295.6346435546875,296.4467468261719,297.3703308105469,284.8959655761719,1.0,0.453542947769165,0.6454516649246216,0.6454516649246216,1.0,1.0,-2.500702142715454,1.0669243335723877,1.4337776899337769,0.5019798874855042,0.8543256521224976,0.8543256521224976,0.0,76.2687759399414,108.0,56157.828125,0.0,1213.4566650390625,1.0,279.75732421875,283.48095703125,298.6591186523437,302.3242492675781,293.1499938964844,293.1499938964844,280.04998779296875,40492.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188133835792542,1.0,0.0,0.0,3.6008689403533936,3.600893259048462,8.651829261907551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.9912109375,0.0,1512.3558349609375,1895.4371337890625,0.0,2644.579345703125,0.898811399936676,1.0,0.0,3.0,1.0,0.0
18003660,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9423972964286804,0.3507305681705475,0.315507173538208,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9396765828132628,0.3483524024486542,0.3297350108623504,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9493717551231384,0.3578672409057617,0.2502681612968445,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8997247219085693,0.3101026117801666,0.2937710285186767,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.785191535949707,0.2044488489627838,0.9220169186592102,285.04803466796875,284.95001220703125,297.6065979003906,295.6686096191406,296.4744873046875,297.3764953613281,285.04693603515625,1.0,0.4648557007312774,0.6436437964439392,0.6436437964439392,1.0,1.0,-2.534575939178467,1.0815110206604004,1.4530647993087769,0.5089533925056458,0.995959460735321,0.995959460735321,0.0,85.1349105834961,126.0,56366.46875,0.0,1292.8258056640625,1.0,280.04302978515625,283.6268310546875,298.648681640625,302.2421569824219,293.1499938964844,293.1499938964844,279.75,32336.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810562014579773,1.0,0.0,0.0,3.7609705924987793,3.7609951496124254,9.438286951990448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.888671875,0.0,1631.9210205078125,1895.4371337890625,0.0,2568.369873046875,0.927594006061554,1.0,0.0,3.0,1.0,0.0
18003720,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9423972964286804,0.3507305681705475,0.315507173538208,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9396765828132628,0.3483524024486542,0.3297350108623504,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9493717551231384,0.3578672409057617,0.2502681612968445,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8997247219085693,0.3101026117801666,0.2937710285186767,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.785191535949707,0.2044488489627838,0.9220169186592102,285.04803466796875,284.95001220703125,297.6065979003906,295.6686096191406,296.4744873046875,297.3764953613281,285.04693603515625,1.0,0.4648557007312774,0.6436437964439392,0.6436437964439392,1.0,1.0,-2.534575939178467,1.0815110206604004,1.4530647993087769,0.5089533925056458,0.995959460735321,0.995959460735321,0.0,85.1349105834961,126.0,56366.46875,0.0,1292.8258056640625,1.0,280.04302978515625,283.6268310546875,298.648681640625,302.2421569824219,293.1499938964844,293.1499938964844,279.75,32336.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810562014579773,1.0,0.0,0.0,3.7609705924987793,3.7609951496124254,9.438286951990448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.888671875,0.0,1631.9210205078125,1895.4371337890625,0.0,2568.369873046875,0.927594006061554,1.0,0.0,3.0,1.0,0.0
18003780,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9008722305297852,0.3520877063274383,0.3176018595695495,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8997789025306702,0.3512305319309234,0.3332703113555908,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9076374173164368,0.3599355220794678,0.2523494660854339,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8654054403305054,0.3128966689109802,0.2972095012664795,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7563151717185974,0.2066143006086349,0.9353116154670716,284.9129333496094,284.95001220703125,297.6670837402344,295.7056579589844,296.49737548828125,297.3713684082031,284.9164733886719,1.0,0.4784520864486694,0.6418359279632568,0.6418359279632568,1.0,1.0,-2.563955068588257,1.0939260721206665,1.4700289964675903,0.5149664282798767,0.9019755721092224,0.9019755721092224,0.0,98.49913024902344,144.0,57825.79296875,0.0,1388.0948486328125,1.0,279.7563171386719,283.47052001953125,298.73883056640625,302.49639892578125,293.1499938964844,293.1499938964844,280.04998779296875,37381.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212820291519165,1.0,0.0,0.0,3.718411684036255,3.7184364795684814,9.225888675246096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.013671875,0.0,1621.150146484375,1895.4371337890625,0.0,2667.45068359375,0.9216258525848388,1.0,0.0,3.0,1.0,0.0
18003840,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9008722305297852,0.3520877063274383,0.3176018595695495,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8997789025306702,0.3512305319309234,0.3332703113555908,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9076374173164368,0.3599355220794678,0.2523494660854339,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8654054403305054,0.3128966689109802,0.2972095012664795,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7563151717185974,0.2066143006086349,0.9353116154670716,284.9129333496094,284.95001220703125,297.6670837402344,295.7056579589844,296.49737548828125,297.3713684082031,284.9164733886719,1.0,0.4784520864486694,0.6418359279632568,0.6418359279632568,1.0,1.0,-2.563955068588257,1.0939260721206665,1.4700289964675903,0.5149664282798767,0.9019755721092224,0.9019755721092224,0.0,98.49913024902344,144.0,57825.79296875,0.0,1388.0948486328125,1.0,279.7563171386719,283.47052001953125,298.73883056640625,302.49639892578125,293.1499938964844,293.1499938964844,280.04998779296875,37381.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212820291519165,1.0,0.0,0.0,3.718411684036255,3.7184364795684814,9.225888675246096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.013671875,0.0,1621.150146484375,1895.4371337890625,0.0,2667.45068359375,0.9216258525848388,1.0,0.0,3.0,1.0,0.0
18003900,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8828044533729553,0.3530169129371643,0.3184731602668762,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.882338285446167,0.3527548611164093,0.3348487019538879,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8895119428634644,0.3611092865467071,0.2532431185245514,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8494901061058044,0.3143469989299774,0.298740804195404,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7429512143135071,0.2076490819454193,0.9410275220870972,285.0560913085937,284.95001220703125,297.69873046875,295.7252502441406,296.5096130371094,297.369140625,285.06304931640625,1.0,0.485623300075531,0.640932023525238,0.640932023525238,1.0,1.0,-2.576677083969116,1.099217653274536,1.4774595499038696,0.5174095630645752,1.0,1.0,0.0,106.24031066894533,144.0,57371.26953125,0.0,1438.5867919921875,1.0,280.0040283203125,283.6231384277344,298.7035522460937,302.3234558105469,293.1499938964844,293.1499938964844,280.04998779296875,33303.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161202669143677,1.0,0.0,0.0,3.7789957523345934,3.779020547866821,9.528973237138416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0458984375,0.0,1660.5821533203125,1895.4371337890625,0.0,2619.664306640625,0.9339872002601624,1.0,0.0,3.0,1.0,0.0
18003960,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8675791025161743,0.3541828393936157,0.3197369873523712,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8675677180290222,0.3544426262378692,0.3366852104663849,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8742023706436157,0.3624854981899261,0.2543748617172241,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8362470269203186,0.3159373700618744,0.3004940450191498,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.731783390045166,0.20875945687294,0.9473059177398682,285.0776672363281,284.95001220703125,297.731201171875,295.7455139160156,296.523193359375,297.3686218261719,285.07867431640625,1.0,0.4930574893951416,0.6399171352386475,0.6399171352386475,1.0,1.0,-2.5914103984832764,1.105358362197876,1.48605215549469,0.5202718377113342,1.0,1.0,0.0,114.11011505126952,162.0,57733.296875,0.0,1492.823486328125,1.0,280.04345703125,283.6336975097656,298.73370361328125,302.41754150390625,293.1499938964844,293.1499938964844,279.75,33265.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815171480178833,1.0,0.0,0.0,3.842219352722168,3.842244863510132,9.850484730122844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.8115234375,0.0,1736.1868896484375,1895.4371337890625,0.0,2610.896240234375,0.9464617371559144,1.0,0.0,3.0,1.0,0.0
18004020,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8401347994804382,0.3551490604877472,0.3216009140014648,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8411028981208801,0.356854647397995,0.3399000465869903,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8465881943702698,0.3641156554222107,0.2562401890754699,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8117923140525818,0.3182329535484314,0.3035784959793091,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7104429006576538,0.2103011906147003,0.958315372467041,284.9176025390625,284.95001220703125,297.7987060546875,295.7879638671875,296.5465393066406,297.3591613769531,284.9198913574219,1.0,0.5080990195274353,0.6378872990608215,0.6378872990608215,1.0,1.0,-2.6166980266571045,1.1156208515167236,1.5010770559310913,0.5251089334487915,0.9401775598526,0.9401775598526,0.0,131.36526489257812,150.0,59356.22265625,0.0,1603.9984130859375,1.0,279.7556457519531,283.44744873046875,298.8224792480469,302.6770935058594,293.1499938964844,293.1499938964844,279.45001220703125,36488.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825808048248291,1.0,0.0,0.0,3.840914011001587,3.840939998626709,9.84379312285455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.9375,0.0,1759.972900390625,1895.4371337890625,0.0,2709.4580078125,0.9482825994491576,1.0,0.0,3.0,1.0,0.0
18004080,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8401347994804382,0.3551490604877472,0.3216009140014648,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8411028981208801,0.356854647397995,0.3399000465869903,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8465881943702698,0.3641156554222107,0.2562401890754699,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8117923140525818,0.3182329535484314,0.3035784959793091,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7104429006576538,0.2103011906147003,0.958315372467041,284.9176025390625,284.95001220703125,297.7987060546875,295.7879638671875,296.5465393066406,297.3591613769531,284.9198913574219,1.0,0.5080990195274353,0.6378872990608215,0.6378872990608215,1.0,1.0,-2.6166980266571045,1.1156208515167236,1.5010770559310913,0.5251089334487915,0.9401775598526,0.9401775598526,0.0,131.36526489257812,150.0,59356.22265625,0.0,1603.9984130859375,1.0,279.7556457519531,283.44744873046875,298.8224792480469,302.6770935058594,293.1499938964844,293.1499938964844,279.45001220703125,36488.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825808048248291,1.0,0.0,0.0,3.840914011001587,3.840939998626709,9.84379312285455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.9375,0.0,1759.972900390625,1895.4371337890625,0.0,2709.4580078125,0.9482825994491576,1.0,0.0,3.0,1.0,0.0
18004140,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8316983580589294,0.355632334947586,0.3222137689590454,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8336973786354065,0.358748584985733,0.3419324159622192,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8384371399879456,0.3652011156082153,0.2571684122085571,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8042899370193481,0.3200259208679199,0.3055243194103241,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7035477161407471,0.211352527141571,0.9643703699111938,284.88482666015625,284.95001220703125,297.8692626953125,295.8327331542969,296.5687866210937,297.3456726074219,284.8892517089844,1.0,0.5135176777839661,0.6358575224876404,0.6358575224876404,1.0,1.0,-2.630613088607788,1.1205542087554932,1.5100589990615845,0.5272025465965271,0.8578618168830872,0.8578618168830872,0.0,137.98252868652344,138.0,59956.04296875,0.0,1653.154052734375,1.0,279.45709228515625,283.3976745605469,298.8495483398437,302.7582702636719,293.1499938964844,293.1499938964844,279.75,40560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319150805473328,1.0,0.0,0.0,3.633312225341797,3.633337020874024,8.808434586171643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4609375,0.0,1548.65087890625,1895.4371337890625,0.0,2766.2802734375,0.9058608412742616,1.0,0.0,3.0,1.0,0.0
18004200,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8316983580589294,0.355632334947586,0.3222137689590454,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8336973786354065,0.358748584985733,0.3419324159622192,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8384371399879456,0.3652011156082153,0.2571684122085571,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8042899370193481,0.3200259208679199,0.3055243194103241,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7035477161407471,0.211352527141571,0.9643703699111938,284.88482666015625,284.95001220703125,297.8692626953125,295.8327331542969,296.5687866210937,297.3456726074219,284.8892517089844,1.0,0.5135176777839661,0.6358575224876404,0.6358575224876404,1.0,1.0,-2.630613088607788,1.1205542087554932,1.5100589990615845,0.5272025465965271,0.8578618168830872,0.8578618168830872,0.0,137.98252868652344,138.0,59956.04296875,0.0,1653.154052734375,1.0,279.45709228515625,283.3976745605469,298.8495483398437,302.7582702636719,293.1499938964844,293.1499938964844,279.75,40560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319150805473328,1.0,0.0,0.0,3.633312225341797,3.633337020874024,8.808434586171643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4609375,0.0,1548.65087890625,1895.4371337890625,0.0,2766.2802734375,0.9058608412742616,1.0,0.0,3.0,1.0,0.0
18004260,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8362602591514587,0.357692003250122,0.3236439824104309,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8389849662780762,0.3617028295993805,0.3443659842014313,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8433085680007935,0.367561936378479,0.25852170586586,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8098521828651428,0.3227635025978088,0.3077799081802368,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7084144949913025,0.2130309641361236,0.97064870595932,285.0278625488281,284.95001220703125,297.9426574707031,295.87957763671875,296.5984191894531,297.3429260253906,285.02716064453125,1.0,0.5141441822052002,0.6339149475097656,0.6339149475097656,1.0,1.0,-2.6471307277679443,1.1267359256744385,1.5203949213027954,0.5298654437065125,0.9817644357681274,0.9817644357681274,0.0,136.1614227294922,126.0,59812.18359375,0.0,1668.4857177734375,1.0,279.7425231933594,283.5389404296875,298.853759765625,302.6685791015625,293.1499938964844,293.1499938964844,279.45001220703125,33047.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225907683372498,1.0,0.0,0.0,3.766500473022461,3.766525268554688,9.466062351748404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.611328125,0.0,1643.89111328125,1895.4371337890625,0.0,2679.58740234375,0.9295440316200256,1.0,0.0,3.0,1.0,0.0
18004320,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8362602591514587,0.357692003250122,0.3236439824104309,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8389849662780762,0.3617028295993805,0.3443659842014313,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8433085680007935,0.367561936378479,0.25852170586586,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8098521828651428,0.3227635025978088,0.3077799081802368,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7084144949913025,0.2130309641361236,0.97064870595932,285.0278625488281,284.95001220703125,297.9426574707031,295.87957763671875,296.5984191894531,297.3429260253906,285.02716064453125,1.0,0.5141441822052002,0.6339149475097656,0.6339149475097656,1.0,1.0,-2.6471307277679443,1.1267359256744385,1.5203949213027954,0.5298654437065125,0.9817644357681274,0.9817644357681274,0.0,136.1614227294922,126.0,59812.18359375,0.0,1668.4857177734375,1.0,279.7425231933594,283.5389404296875,298.853759765625,302.6685791015625,293.1499938964844,293.1499938964844,279.45001220703125,33047.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225907683372498,1.0,0.0,0.0,3.766500473022461,3.766525268554688,9.466062351748404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.611328125,0.0,1643.89111328125,1895.4371337890625,0.0,2679.58740234375,0.9295440316200256,1.0,0.0,3.0,1.0,0.0
