time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8465484976768494,0.3587121367454529,0.3246165215969085,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.850236177444458,0.3639978766441345,0.3464985489845276,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8541902303695679,0.3691220283508301,0.2596165835857391,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8208212852478027,0.3249132037162781,0.309756875038147,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7181814312934875,0.2143417596817016,0.9760105013847352,284.9077453613281,284.95001220703125,298.0185852050781,295.9282531738281,296.6260681152344,297.3350830078125,284.9110412597656,1.0,0.5119016766548157,0.6319724321365356,0.6319724321365356,1.0,1.0,-2.661004543304444,1.1316241025924685,1.5293805599212646,0.5320455431938171,0.8872346878051758,0.8872346878051758,0.0,130.43568420410156,114.0,60892.3203125,0.0,1662.4344482421875,1.0,279.4566650390625,283.40185546875,298.9478759765625,302.9037780761719,293.1499938964844,293.1499938964844,279.75,38155.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830425500869751,1.0,0.0,0.0,3.686501026153565,3.686525583267212,9.068218673746742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7509765625,0.0,1590.4498291015625,1895.4371337890625,0.0,2752.4072265625,0.9153107404708862,1.0,0.0,3.0,1.0,0.0
18004440,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8465484976768494,0.3587121367454529,0.3246165215969085,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.850236177444458,0.3639978766441345,0.3464985489845276,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8541902303695679,0.3691220283508301,0.2596165835857391,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8208212852478027,0.3249132037162781,0.309756875038147,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7181814312934875,0.2143417596817016,0.9760105013847352,284.9077453613281,284.95001220703125,298.0185852050781,295.9282531738281,296.6260681152344,297.3350830078125,284.9110412597656,1.0,0.5119016766548157,0.6319724321365356,0.6319724321365356,1.0,1.0,-2.661004543304444,1.1316241025924685,1.5293805599212646,0.5320455431938171,0.8872346878051758,0.8872346878051758,0.0,130.43568420410156,114.0,60892.3203125,0.0,1662.4344482421875,1.0,279.4566650390625,283.40185546875,298.9478759765625,302.9037780761719,293.1499938964844,293.1499938964844,279.75,38155.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830425500869751,1.0,0.0,0.0,3.686501026153565,3.686525583267212,9.068218673746742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7509765625,0.0,1590.4498291015625,1895.4371337890625,0.0,2752.4072265625,0.9153107404708862,1.0,0.0,3.0,1.0,0.0
18004500,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8536936640739441,0.3596209287643432,0.3250152170658111,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8579091429710388,0.3653840124607086,0.3474603593349457,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8616875410079956,0.3701902031898498,0.2600808441638946,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8279336094856262,0.3261967003345489,0.3106426298618316,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7243279218673706,0.2151235491037368,0.9782351851463318,285.04376220703125,284.95001220703125,298.05743408203125,295.9532165527344,296.6415710449219,297.3334655761719,285.0491638183594,1.0,0.5100216865539551,0.6310011148452759,0.6310011148452759,1.0,1.0,-2.66693115234375,1.1336019039154053,1.5333291292190552,0.53280109167099,0.9854445457458496,0.9854445457458496,0.0,126.56623077392578,114.0,60345.96484375,0.0,1653.3531494140625,1.0,279.7032165527344,283.5480041503906,298.9217529296875,302.7304382324219,293.1499938964844,293.1499938964844,279.75,33643.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244675397872925,1.0,0.0,0.0,3.743542432785034,3.7435669898986816,9.35101581944764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.6708984375,0.0,1621.668701171875,1895.4371337890625,0.0,2697.006591796875,0.92642742395401,1.0,0.0,3.0,1.0,0.0
18004560,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8633654117584229,0.3607545793056488,0.3257989883422851,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.868043065071106,0.3669464886188507,0.3486912548542022,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8716945052146912,0.3714600503444671,0.2607835829257965,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8371447324752808,0.3276412487030029,0.311766654253006,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7321792244911194,0.216031014919281,0.981200873851776,285.0453796386719,284.95001220703125,298.0968017578125,295.978515625,296.6584777832031,297.3338623046875,285.0447082519531,1.0,0.5079172253608704,0.6300828456878662,0.6300828456878662,1.0,1.0,-2.6751089096069336,1.1366493701934814,1.538459539413452,0.534138023853302,1.0,1.0,0.0,121.90959167480467,102.0,60701.90625,0.0,1643.8560791015625,1.0,279.7429504394531,283.5402526855469,298.9595642089844,302.8321533203125,293.1499938964844,293.1499938964844,279.45001220703125,32922.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229399919509888,1.0,0.0,0.0,3.821387767791748,3.821413040161133,9.74396016317769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.7978515625,0.0,1708.229736328125,1895.4371337890625,0.0,2682.82763671875,0.9415212273597716,1.0,0.0,3.0,1.0,0.0
18004620,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8853772282600403,0.361741304397583,0.3266242444515228,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8912433981895447,0.3691868185997009,0.350645512342453,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8944822549819946,0.3729472756385803,0.2617365419864654,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.858275830745697,0.3297310173511505,0.3135594129562378,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7499789595603943,0.2173011153936386,0.9857560396194458,284.90289306640625,284.95001220703125,298.1770324707031,296.0300598144531,296.6882019042969,297.32666015625,284.9054260253906,1.0,0.5029188990592957,0.6282463669776917,0.6282463669776917,1.0,1.0,-2.6872305870056152,1.1407493352890017,1.5464812517166138,0.5358737111091614,0.909476637840271,0.909476637840271,0.0,112.2696533203125,90.0,61925.5,0.0,1617.106201171875,1.0,279.456787109375,283.379150390625,299.05279541015625,303.0755920410156,293.1499938964844,293.1499938964844,279.1499938964844,37611.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313421010971069,1.0,0.0,0.0,3.771337985992432,3.771363496780396,9.490393040323396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.4619140625,0.0,1684.854248046875,1895.4371337890625,0.0,2760.943115234375,0.933598816394806,1.0,0.0,3.0,1.0,0.0
18004680,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8853772282600403,0.361741304397583,0.3266242444515228,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8912433981895447,0.3691868185997009,0.350645512342453,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8944822549819946,0.3729472756385803,0.2617365419864654,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.858275830745697,0.3297310173511505,0.3135594129562378,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7499789595603943,0.2173011153936386,0.9857560396194458,284.90289306640625,284.95001220703125,298.1770324707031,296.0300598144531,296.6882019042969,297.32666015625,284.9054260253906,1.0,0.5029188990592957,0.6282463669776917,0.6282463669776917,1.0,1.0,-2.6872305870056152,1.1407493352890017,1.5464812517166138,0.5358737111091614,0.909476637840271,0.909476637840271,0.0,112.2696533203125,90.0,61925.5,0.0,1617.106201171875,1.0,279.456787109375,283.379150390625,299.05279541015625,303.0755920410156,293.1499938964844,293.1499938964844,279.1499938964844,37611.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313421010971069,1.0,0.0,0.0,3.771337985992432,3.771363496780396,9.490393040323396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.4619140625,0.0,1684.854248046875,1895.4371337890625,0.0,2760.943115234375,0.933598816394806,1.0,0.0,3.0,1.0,0.0
18004740,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9131903648376464,0.3625978827476501,0.3269014954566955,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9211173057556152,0.3712170124053955,0.3520981073379516,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9241477847099304,0.3742106556892395,0.2622667253017425,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8851345181465149,0.331608384847641,0.314879447221756,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7726233005523682,0.2183582186698913,0.9884908199310304,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,296.7177734375,297.3180847167969,284.89801025390625,1.0,0.496983528137207,0.6264098882675171,0.6264098882675171,1.0,1.0,-2.69481897354126,1.1427528858184814,1.5520660877227783,0.5363386273384094,0.8437470197677612,0.8437470197677612,0.0,102.10334014892578,78.0,62323.30078125,0.0,1581.250732421875,1.0,279.1578369140625,283.35260009765625,299.0887145996094,303.14825439453125,293.1499938964844,293.1499938964844,279.45001220703125,40410.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350834250450134,1.0,0.0,0.0,3.549956083297729,3.54997992515564,8.408901521761436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.2822265625,0.0,1456.7816162109375,1895.4371337890625,0.0,2795.816162109375,0.8874762654304504,1.0,0.0,3.0,1.0,0.0
18004800,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9131903648376464,0.3625978827476501,0.3269014954566955,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9211173057556152,0.3712170124053955,0.3520981073379516,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9241477847099304,0.3742106556892395,0.2622667253017425,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8851345181465149,0.331608384847641,0.314879447221756,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7726233005523682,0.2183582186698913,0.9884908199310304,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,296.7177734375,297.3180847167969,284.89801025390625,1.0,0.496983528137207,0.6264098882675171,0.6264098882675171,1.0,1.0,-2.69481897354126,1.1427528858184814,1.5520660877227783,0.5363386273384094,0.8437470197677612,0.8437470197677612,0.0,102.10334014892578,78.0,62323.30078125,0.0,1581.250732421875,1.0,279.1578369140625,283.35260009765625,299.0887145996094,303.14825439453125,293.1499938964844,293.1499938964844,279.45001220703125,40410.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350834250450134,1.0,0.0,0.0,3.549956083297729,3.54997992515564,8.408901521761436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.2822265625,0.0,1456.7816162109375,1895.4371337890625,0.0,2795.816162109375,0.8874762654304504,1.0,0.0,3.0,1.0,0.0
18004860,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9590432047843932,0.3648526668548584,0.3282122611999511,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9671622514724731,0.3742280602455139,0.3542499542236328,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9693147540092468,0.3766223192214966,0.263418048620224,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.928212344646454,0.33436319231987,0.3168109953403473,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8076795935630798,0.220020592212677,0.993011236190796,285.01568603515625,284.95001220703125,298.3424377441406,296.1361999511719,296.7535705566406,297.3192138671875,285.01513671875,1.0,0.4908426702022552,0.6245942115783691,0.6245942115783691,1.0,1.0,-2.7081100940704346,1.1474030017852783,1.5607070922851562,0.5379930734634399,0.9515606164932252,0.9515606164932252,0.0,90.47000122070312,96.0,62201.05078125,0.0,1546.4398193359375,1.0,279.4417419433594,283.4747314453125,299.1085510253906,303.076416015625,293.1499938964844,293.1499938964844,279.1499938964844,33180.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255878686904907,1.0,0.0,0.0,3.686461925506592,3.686485767364502,9.06802711142518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.4658203125,0.0,1552.809326171875,1895.4371337890625,0.0,2707.41259765625,0.9112797379493712,1.0,0.0,3.0,1.0,0.0
18004920,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9590432047843932,0.3648526668548584,0.3282122611999511,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9671622514724731,0.3742280602455139,0.3542499542236328,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9693147540092468,0.3766223192214966,0.263418048620224,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.928212344646454,0.33436319231987,0.3168109953403473,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8076795935630798,0.220020592212677,0.993011236190796,285.01568603515625,284.95001220703125,298.3424377441406,296.1361999511719,296.7535705566406,297.3192138671875,285.01513671875,1.0,0.4908426702022552,0.6245942115783691,0.6245942115783691,1.0,1.0,-2.7081100940704346,1.1474030017852783,1.5607070922851562,0.5379930734634399,0.9515606164932252,0.9515606164932252,0.0,90.47000122070312,96.0,62201.05078125,0.0,1546.4398193359375,1.0,279.4417419433594,283.4747314453125,299.1085510253906,303.076416015625,293.1499938964844,293.1499938964844,279.1499938964844,33180.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255878686904907,1.0,0.0,0.0,3.686461925506592,3.686485767364502,9.06802711142518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.4658203125,0.0,1552.809326171875,1895.4371337890625,0.0,2707.41259765625,0.9112797379493712,1.0,0.0,3.0,1.0,0.0
18004980,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.961558759212494,0.3659895360469818,0.3295057415962219,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9704012274742126,0.3765037655830383,0.3565954864025116,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9719156622886658,0.3781465888023376,0.2646581530570984,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9319648146629332,0.3364519774913788,0.3189655840396881,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8102887868881226,0.2212424427270889,0.9991243481636048,284.9193115234375,284.95001220703125,298.4270935058594,296.19024658203125,296.7860412597656,297.3137512207031,284.922119140625,1.0,0.4939087033271789,0.6227785348892212,0.6227785348892212,1.0,1.0,-2.723909854888916,1.1531739234924316,1.5707358121871948,0.540219783782959,0.8723547458648682,0.8723547458648682,0.0,90.72830200195312,114.0,63263.99609375,0.0,1569.9969482421875,1.0,279.1573181152344,283.359130859375,299.2059326171875,303.31280517578125,293.1499938964844,293.1499938964844,279.45001220703125,37986.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324941396713257,1.0,0.0,0.0,3.597275972366333,3.597299814224243,8.634572168375598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.4423828125,0.0,1489.9462890625,1895.4371337890625,0.0,2771.67578125,0.8955618739128113,1.0,0.0,3.0,1.0,0.0
18005040,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.961558759212494,0.3659895360469818,0.3295057415962219,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9704012274742126,0.3765037655830383,0.3565954864025116,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9719156622886658,0.3781465888023376,0.2646581530570984,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9319648146629332,0.3364519774913788,0.3189655840396881,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8102887868881226,0.2212424427270889,0.9991243481636048,284.9193115234375,284.95001220703125,298.4270935058594,296.19024658203125,296.7860412597656,297.3137512207031,284.922119140625,1.0,0.4939087033271789,0.6227785348892212,0.6227785348892212,1.0,1.0,-2.723909854888916,1.1531739234924316,1.5707358121871948,0.540219783782959,0.8723547458648682,0.8723547458648682,0.0,90.72830200195312,114.0,63263.99609375,0.0,1569.9969482421875,1.0,279.1573181152344,283.359130859375,299.2059326171875,303.31280517578125,293.1499938964844,293.1499938964844,279.45001220703125,37986.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324941396713257,1.0,0.0,0.0,3.597275972366333,3.597299814224243,8.634572168375598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.4423828125,0.0,1489.9462890625,1895.4371337890625,0.0,2771.67578125,0.8955618739128113,1.0,0.0,3.0,1.0,0.0
18005100,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9509775042533876,0.3669029772281647,0.3302031457424164,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9607585668563844,0.3778490424156189,0.3578167557716369,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9620452523231506,0.3791567385196686,0.2653064131736755,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9212794899940492,0.3376708328723907,0.3200879693031311,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.802147626876831,0.2219382971525192,1.0023735761642456,285.0453491210937,284.95001220703125,298.46978759765625,296.2174072265625,296.8034362792969,297.3127136230469,285.04962158203125,1.0,0.4973466694355011,0.6218706965446472,0.6218706965446472,1.0,1.0,-2.7322428226470947,1.1562589406967163,1.5759838819503784,0.5413438677787781,0.9662393927574158,0.9662393927574158,0.0,93.9124526977539,114.0,62842.6171875,0.0,1596.7216796875,1.0,279.4012451171875,283.4931640625,299.18658447265625,303.151611328125,293.1499938964844,293.1499938964844,279.45001220703125,33275.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268300294876099,1.0,0.0,0.0,3.664559841156006,3.664583444595337,8.960596460383385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.5849609375,0.0,1528.96142578125,1895.4371337890625,0.0,2718.956298828125,0.9084464311599731,1.0,0.0,3.0,1.0,0.0
18005160,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9373704791069032,0.367960512638092,0.3312826752662658,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9479363560676576,0.3793034851551056,0.3593244254589081,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9489984512329102,0.3802918791770935,0.2661978304386139,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9083935022354126,0.3389862775802612,0.3214679956436157,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7919163703918457,0.2227000296115875,1.0064722299575806,285.0382995605469,284.95001220703125,298.5126953125,296.24462890625,296.82159423828125,297.3129577636719,285.0365600585937,1.0,0.5018049478530884,0.6208861470222473,0.6208861470222473,1.0,1.0,-2.74300503730774,1.1603877544403076,1.582617163658142,0.5429885983467102,0.99353688955307,0.99353688955307,0.0,98.19569396972656,132.0,63327.0390625,0.0,1632.263671875,1.0,279.4427795410156,283.4760131835937,299.2278137207031,303.2651062011719,293.1499938964844,293.1499938964844,279.1499938964844,32239.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825626790523529,1.0,0.0,0.0,3.755168676376343,3.755192995071411,9.409188237441412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.7685546875,0.0,1624.4046630859375,1895.4371337890625,0.0,2707.77392578125,0.9262545108795166,1.0,0.0,3.0,1.0,0.0
18005220,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9017375707626344,0.3687004446983337,0.3327205777168274,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9122559428215028,0.3812371790409088,0.3618659973144531,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9126089215278624,0.3814222514629364,0.267548531293869,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8777185082435608,0.3407215178012848,0.3238058686256408,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7654711604118347,0.2235682010650634,1.0134350061416626,284.9090881347656,284.95001220703125,298.59893798828125,296.2991027832031,296.85302734375,297.3047790527344,284.9120178222656,1.0,0.512481689453125,0.6189170479774475,0.6189170479774475,1.0,1.0,-2.7605950832366943,1.1667696237564087,1.593825340270996,0.5454265475273132,0.8962458372116089,0.8962458372116089,0.0,110.50668334960938,150.0,64596.25,0.0,1715.9195556640625,1.0,279.1566772460937,283.3275451660156,299.3222045898437,303.5166320800781,293.1499938964844,293.1499938964844,279.45001220703125,37515.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834019660949707,1.0,0.0,0.0,3.6996235847473145,3.699648141860962,9.132892273555626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.2666015625,0.0,1600.574462890625,1895.4371337890625,0.0,2785.895751953125,0.9176872372627258,1.0,0.0,3.0,1.0,0.0
18005280,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9017375707626344,0.3687004446983337,0.3327205777168274,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9122559428215028,0.3812371790409088,0.3618659973144531,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9126089215278624,0.3814222514629364,0.267548531293869,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8777185082435608,0.3407215178012848,0.3238058686256408,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7654711604118347,0.2235682010650634,1.0134350061416626,284.9090881347656,284.95001220703125,298.59893798828125,296.2991027832031,296.85302734375,297.3047790527344,284.9120178222656,1.0,0.512481689453125,0.6189170479774475,0.6189170479774475,1.0,1.0,-2.7605950832366943,1.1667696237564087,1.593825340270996,0.5454265475273132,0.8962458372116089,0.8962458372116089,0.0,110.50668334960938,150.0,64596.25,0.0,1715.9195556640625,1.0,279.1566772460937,283.3275451660156,299.3222045898437,303.5166320800781,293.1499938964844,293.1499938964844,279.45001220703125,37515.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834019660949707,1.0,0.0,0.0,3.6996235847473145,3.699648141860962,9.132892273555626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.2666015625,0.0,1600.574462890625,1895.4371337890625,0.0,2785.895751953125,0.9176872372627258,1.0,0.0,3.0,1.0,0.0
18005340,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8719250559806824,0.3704117834568023,0.3344673216342926,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8821894526481628,0.3837705552577972,0.3645810484886169,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8819352984428406,0.3832723796367645,0.2690509259700775,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8502036333084106,0.3429668247699737,0.3262775838375091,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7419125437736511,0.2246979176998138,1.0205316543579102,285.0476989746094,284.95001220703125,298.6855773925781,296.3534240722656,296.88787841796875,297.3023376464844,285.0474548339844,1.0,0.5246335864067078,0.6169479489326477,0.6169479489326477,1.0,1.0,-2.779254198074341,1.1736217737197876,1.6056324243545532,0.5479268431663513,1.0,1.0,0.0,125.15081024169922,168.0,64475.0703125,0.0,1813.311279296875,1.0,279.4433288574219,283.46710205078125,299.3387756347656,303.45391845703125,293.1499938964844,293.1499938964844,279.1499938964844,33050.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827548623085022,1.0,0.0,0.0,3.830034494400024,3.830059766769409,9.78810589913337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.7470703125,0.0,1719.68701171875,1895.4371337890625,0.0,2725.6376953125,0.943506121635437,1.0,0.0,3.0,1.0,0.0
18005400,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8719250559806824,0.3704117834568023,0.3344673216342926,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8821894526481628,0.3837705552577972,0.3645810484886169,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8819352984428406,0.3832723796367645,0.2690509259700775,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8502036333084106,0.3429668247699737,0.3262775838375091,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7419125437736511,0.2246979176998138,1.0205316543579102,285.0476989746094,284.95001220703125,298.6855773925781,296.3534240722656,296.88787841796875,297.3023376464844,285.0474548339844,1.0,0.5246335864067078,0.6169479489326477,0.6169479489326477,1.0,1.0,-2.779254198074341,1.1736217737197876,1.6056324243545532,0.5479268431663513,1.0,1.0,0.0,125.15081024169922,168.0,64475.0703125,0.0,1813.311279296875,1.0,279.4433288574219,283.46710205078125,299.3387756347656,303.45391845703125,293.1499938964844,293.1499938964844,279.1499938964844,33050.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827548623085022,1.0,0.0,0.0,3.830034494400024,3.830059766769409,9.78810589913337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.7470703125,0.0,1719.68701171875,1895.4371337890625,0.0,2725.6376953125,0.943506121635437,1.0,0.0,3.0,1.0,0.0
18005460,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.845851480960846,0.3710134029388428,0.3359493613243103,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8560327291488647,0.3855297863483429,0.3671298623085022,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8552483320236206,0.3842179775238037,0.2704001665115356,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8265023827552795,0.3445000350475311,0.3285953998565674,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.721405565738678,0.2253137826919555,1.0271481275558472,284.9082336425781,284.95001220703125,298.7723693847656,296.4073486328125,296.9188537597656,297.29345703125,284.9103698730469,1.0,0.5375502705574036,0.6147950887680054,0.6147950887680054,1.0,1.0,-2.7964653968811035,1.1795655488967896,1.6168999671936035,0.5500695109367371,0.9198544025421144,0.9198544025421144,0.0,141.74342346191406,171.0,65866.53125,0.0,1918.971923828125,1.0,279.1568908691406,283.30474853515625,299.4299621582031,303.7068176269531,293.1499938964844,293.1499938964844,278.8500061035156,37229.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357172608375549,1.0,0.0,0.0,3.7941198348999023,3.794145584106445,9.605398645362584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.80078125,0.0,1709.0609130859375,1895.4371337890625,0.0,2801.72900390625,0.938348650932312,1.0,0.0,3.0,1.0,0.0
18005520,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.845851480960846,0.3710134029388428,0.3359493613243103,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8560327291488647,0.3855297863483429,0.3671298623085022,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8552483320236206,0.3842179775238037,0.2704001665115356,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8265023827552795,0.3445000350475311,0.3285953998565674,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.721405565738678,0.2253137826919555,1.0271481275558472,284.9082336425781,284.95001220703125,298.7723693847656,296.4073486328125,296.9188537597656,297.29345703125,284.9103698730469,1.0,0.5375502705574036,0.6147950887680054,0.6147950887680054,1.0,1.0,-2.7964653968811035,1.1795655488967896,1.6168999671936035,0.5500695109367371,0.9198544025421144,0.9198544025421144,0.0,141.74342346191406,171.0,65866.53125,0.0,1918.971923828125,1.0,279.1568908691406,283.30474853515625,299.4299621582031,303.7068176269531,293.1499938964844,293.1499938964844,278.8500061035156,37229.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357172608375549,1.0,0.0,0.0,3.7941198348999023,3.794145584106445,9.605398645362584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.80078125,0.0,1709.0609130859375,1895.4371337890625,0.0,2801.72900390625,0.938348650932312,1.0,0.0,3.0,1.0,0.0
18005580,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8308408856391907,0.3713895976543426,0.3366249501705169,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8413022756576538,0.3870202600955963,0.3689411580562591,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8399876952171326,0.384876400232315,0.271151065826416,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8125351667404175,0.3457564413547516,0.3301987648010254,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7083914279937744,0.2256434708833694,1.0307589769363403,284.8963623046875,284.95001220703125,298.8590087890625,296.46063232421875,296.9485168457031,297.2828063964844,284.89874267578125,1.0,0.5458919405937195,0.612642228603363,0.612642228603363,1.0,1.0,-2.806626319885254,1.182225465774536,1.6244008541107178,0.5504779815673828,0.8535201549530029,0.8535201549530029,0.0,153.45913696289062,159.0,66347.3046875,0.0,1991.13671875,1.0,278.85760498046875,283.2709350585937,299.4673156738281,303.7889099121094,293.1499938964844,293.1499938964844,279.1499938964844,40028.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394570350646973,1.0,0.0,0.0,3.5919904708862305,3.592014789581299,8.609217161392735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.72265625,0.0,1499.2491455078125,1895.4371337890625,0.0,2836.642333984375,0.8963253498077393,1.0,0.0,3.0,1.0,0.0
18005640,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8308408856391907,0.3713895976543426,0.3366249501705169,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8413022756576538,0.3870202600955963,0.3689411580562591,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8399876952171326,0.384876400232315,0.271151065826416,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8125351667404175,0.3457564413547516,0.3301987648010254,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7083914279937744,0.2256434708833694,1.0307589769363403,284.8963623046875,284.95001220703125,298.8590087890625,296.46063232421875,296.9485168457031,297.2828063964844,284.89874267578125,1.0,0.5458919405937195,0.612642228603363,0.612642228603363,1.0,1.0,-2.806626319885254,1.182225465774536,1.6244008541107178,0.5504779815673828,0.8535201549530029,0.8535201549530029,0.0,153.45913696289062,159.0,66347.3046875,0.0,1991.13671875,1.0,278.85760498046875,283.2709350585937,299.4673156738281,303.7889099121094,293.1499938964844,293.1499938964844,279.1499938964844,40028.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394570350646973,1.0,0.0,0.0,3.5919904708862305,3.592014789581299,8.609217161392735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.72265625,0.0,1499.2491455078125,1895.4371337890625,0.0,2836.642333984375,0.8963253498077393,1.0,0.0,3.0,1.0,0.0
18005700,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8293889164924622,0.3722391724586487,0.3371732234954834,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8400832414627075,0.3882119953632355,0.3699235916137695,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8385262489318848,0.3857293426990509,0.2716178596019745,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8112963438034058,0.3467815518379211,0.3310450315475464,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7069745063781738,0.2260681241750717,1.032357692718506,285.02667236328125,284.95001220703125,298.9021911621094,296.4869384765625,296.9658203125,297.28192138671875,285.0303039550781,1.0,0.5472885966300964,0.6115657687187195,0.6115657687187195,1.0,1.0,-2.811962604522705,1.1836607456207275,1.628301978111267,0.5506929755210876,0.9433995485305786,0.9433995485305786,0.0,155.14442443847656,159.0,65811.9921875,0.0,2007.821533203125,1.0,279.1008605957031,283.4105224609375,299.4467163085937,303.6089782714844,293.1499938964844,293.1499938964844,279.1499938964844,34363.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327781558036804,1.0,0.0,0.0,3.644691705703736,3.6447153091430655,8.863696621119743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.91015625,0.0,1515.047607421875,1895.4371337890625,0.0,2774.322265625,0.905066728591919,1.0,0.0,3.0,1.0,0.0
18005760,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8311028480529785,0.3732481002807617,0.3380270004272461,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8420288562774658,0.3895401358604431,0.3711144924163818,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.840248703956604,0.386734277009964,0.2722728550434112,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8131957054138184,0.3479349911212921,0.3320723176002502,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7085019946098328,0.226605549454689,1.0344643592834473,285.0171813964844,284.95001220703125,298.9452209472656,296.51300048828125,296.98406982421875,297.28277587890625,285.0158386230469,1.0,0.5476769208908081,0.6105298399925232,0.6105298399925232,1.0,1.0,-2.8189728260040283,1.1858851909637451,1.6330876350402832,0.5513273477554321,0.962110996246338,0.962110996246338,0.0,154.55479431152344,147.0,66181.75,0.0,2016.349365234375,1.0,279.142578125,283.3942565917969,299.48809814453125,303.7156982421875,293.1499938964844,293.1499938964844,278.8500061035156,33160.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308374285697937,1.0,0.0,0.0,3.721923828125,3.721948146820069,9.243325962415838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.9814453125,0.0,1593.00732421875,1895.4371337890625,0.0,2756.242919921875,0.9193643927574158,1.0,0.0,3.0,1.0,0.0
18005820,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8376603126525879,0.3740924000740051,0.338871031999588,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8494175672531128,0.3913824558258056,0.3728652000427246,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8470741510391235,0.3877657651901245,0.2730354070663452,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8202218413352966,0.3494943380355835,0.3335472345352173,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7145153284072876,0.2272024303674698,1.036872148513794,284.9147033691406,284.95001220703125,299.03076171875,296.56427001953125,297.0157165527344,297.2767944335937,284.91705322265625,1.0,0.5459301471710205,0.6084579229354858,0.6084579229354858,1.0,1.0,-2.8276827335357666,1.187841773033142,1.639841079711914,0.5515570640563965,0.8768514394760132,0.8768514394760132,0.0,150.3375244140625,135.0,67102.2890625,0.0,2010.1864013671875,1.0,278.8570861816406,283.27423095703125,299.5775146484375,303.9410095214844,293.1499938964844,293.1499938964844,279.1499938964844,38091.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371442556381226,1.0,0.0,0.0,3.6297338008880615,3.62975811958313,8.791092795945588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.939453125,0.0,1526.3026123046875,1895.4371337890625,0.0,2815.045654296875,0.9027875065803528,1.0,0.0,3.0,1.0,0.0
18005880,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8376603126525879,0.3740924000740051,0.338871031999588,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8494175672531128,0.3913824558258056,0.3728652000427246,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8470741510391235,0.3877657651901245,0.2730354070663452,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8202218413352966,0.3494943380355835,0.3335472345352173,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7145153284072876,0.2272024303674698,1.036872148513794,284.9147033691406,284.95001220703125,299.03076171875,296.56427001953125,297.0157165527344,297.2767944335937,284.91705322265625,1.0,0.5459301471710205,0.6084579229354858,0.6084579229354858,1.0,1.0,-2.8276827335357666,1.187841773033142,1.639841079711914,0.5515570640563965,0.8768514394760132,0.8768514394760132,0.0,150.3375244140625,135.0,67102.2890625,0.0,2010.1864013671875,1.0,278.8570861816406,283.27423095703125,299.5775146484375,303.9410095214844,293.1499938964844,293.1499938964844,279.1499938964844,38091.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371442556381226,1.0,0.0,0.0,3.6297338008880615,3.62975811958313,8.791092795945588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.939453125,0.0,1526.3026123046875,1895.4371337890625,0.0,2815.045654296875,0.9027875065803528,1.0,0.0,3.0,1.0,0.0
18005940,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8502317070960999,0.3760634362697601,0.3400250077247619,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8629859089851379,0.3939595818519592,0.3747462630271911,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8599834442138672,0.3895786702632904,0.2738824784755707,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8325793147087097,0.3516566157341003,0.3350732922554016,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7249565720558167,0.228221908211708,1.0392475128173828,285.0257568359375,284.95001220703125,299.1153564453125,296.6141357421875,297.05108642578125,297.2781066894531,285.0237121582031,1.0,0.5421181917190552,0.6063860654830933,0.6063860654830933,1.0,1.0,-2.837031602859497,1.190066695213318,1.6469650268554688,0.5518051981925964,0.9875720143318176,0.9875720143318176,0.0,142.52481079101562,123.0,66931.953125,0.0,1987.6263427734373,1.0,279.1431884765625,283.3881225585937,299.59619140625,303.8753662109375,293.1499938964844,293.1499938964844,278.8500061035156,32703.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830187201499939,1.0,0.0,0.0,3.77098560333252,3.771010160446167,9.488618957220752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.6962890625,0.0,1646.5018310546875,1895.4371337890625,0.0,2750.188232421875,0.9299769401550292,1.0,0.0,3.0,1.0,0.0
18006000,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8502317070960999,0.3760634362697601,0.3400250077247619,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8629859089851379,0.3939595818519592,0.3747462630271911,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8599834442138672,0.3895786702632904,0.2738824784755707,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8325793147087097,0.3516566157341003,0.3350732922554016,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7249565720558167,0.228221908211708,1.0392475128173828,285.0257568359375,284.95001220703125,299.1153564453125,296.6141357421875,297.05108642578125,297.2781066894531,285.0237121582031,1.0,0.5421181917190552,0.6063860654830933,0.6063860654830933,1.0,1.0,-2.837031602859497,1.190066695213318,1.6469650268554688,0.5518051981925964,0.9875720143318176,0.9875720143318176,0.0,142.52481079101562,123.0,66931.953125,0.0,1987.6263427734373,1.0,279.1431884765625,283.3881225585937,299.59619140625,303.8753662109375,293.1499938964844,293.1499938964844,278.8500061035156,32703.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830187201499939,1.0,0.0,0.0,3.77098560333252,3.771010160446167,9.488618957220752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.6962890625,0.0,1646.5018310546875,1895.4371337890625,0.0,2750.188232421875,0.9299769401550292,1.0,0.0,3.0,1.0,0.0
18006060,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.866590142250061,0.3769997656345367,0.3407945334911346,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805970549583435,0.3958193361759186,0.3763401210308075,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8767935037612915,0.3905051052570343,0.2744446694850921,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8483514189720154,0.3531413376331329,0.3363030552864074,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7379075288772583,0.2288217842578888,1.0408296585083008,284.9047546386719,284.95001220703125,299.1987609863281,296.66241455078125,297.08172607421875,297.2724914550781,284.90740966796875,1.0,0.5370897650718689,0.6043573021888733,0.6043573021888733,1.0,1.0,-2.843935489654541,1.191157341003418,1.6527782678604126,0.5516257286071777,0.8889672756195068,0.8889672756195068,0.0,133.3036651611328,111.0,67891.890625,0.0,1954.115478515625,1.0,278.856689453125,283.2513122558594,299.6788024902344,304.0973815917969,293.1499938964844,293.1499938964844,279.1499938964844,38019.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370745182037354,1.0,0.0,0.0,3.690607786178589,3.690632581710816,9.088433898796212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.2236328125,0.0,1594.0970458984375,1895.4371337890625,0.0,2814.39501953125,0.9161150455474854,1.0,0.0,3.0,1.0,0.0
18006120,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.866590142250061,0.3769997656345367,0.3407945334911346,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805970549583435,0.3958193361759186,0.3763401210308075,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8767935037612915,0.3905051052570343,0.2744446694850921,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8483514189720154,0.3531413376331329,0.3363030552864074,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7379075288772583,0.2288217842578888,1.0408296585083008,284.9047546386719,284.95001220703125,299.1987609863281,296.66241455078125,297.08172607421875,297.2724914550781,284.90740966796875,1.0,0.5370897650718689,0.6043573021888733,0.6043573021888733,1.0,1.0,-2.843935489654541,1.191157341003418,1.6527782678604126,0.5516257286071777,0.8889672756195068,0.8889672756195068,0.0,133.3036651611328,111.0,67891.890625,0.0,1954.115478515625,1.0,278.856689453125,283.2513122558594,299.6788024902344,304.0973815917969,293.1499938964844,293.1499938964844,279.1499938964844,38019.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370745182037354,1.0,0.0,0.0,3.690607786178589,3.690632581710816,9.088433898796212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.2236328125,0.0,1594.0970458984375,1895.4371337890625,0.0,2814.39501953125,0.9161150455474854,1.0,0.0,3.0,1.0,0.0
18006180,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8894374370574951,0.3790451884269714,0.3418969810009002,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9045602083206176,0.3984270095825195,0.3781226277351379,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8999297022819519,0.3922767043113708,0.2751576900482178,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8702563643455505,0.3552733361721039,0.33766570687294,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7557582855224609,0.2298462092876434,1.0426530838012695,285.0257568359375,284.95001220703125,299.2806396484375,296.7088317871094,297.1161804199219,297.2745666503906,285.02398681640625,1.0,0.5313385128974915,0.6023285388946533,0.6023285388946533,1.0,1.0,-2.8520820140838623,1.192806839942932,1.6592751741409302,0.5515309572219849,1.0,1.0,0.0,122.62076568603516,99.0,67620.96875,0.0,1915.3245849609373,1.0,279.1435852050781,283.3759155273437,299.6914978027344,304.0184020996094,293.1499938964844,293.1499938964844,278.8500061035156,32915.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302102088928223,1.0,0.0,0.0,3.820777177810669,3.8208022117614746,9.740846280692494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.443359375,0.0,1707.43603515625,1895.4371337890625,0.0,2750.40234375,0.9413819313049316,1.0,0.0,3.0,1.0,0.0
