time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006240,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8894374370574951,0.3790451884269714,0.3418969810009002,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9045602083206176,0.3984270095825195,0.3781226277351379,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8999297022819519,0.3922767043113708,0.2751576900482178,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8702563643455505,0.3552733361721039,0.33766570687294,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7557582855224609,0.2298462092876434,1.0426530838012695,285.0257568359375,284.95001220703125,299.2806396484375,296.7088317871094,297.1161804199219,297.2745666503906,285.02398681640625,1.0,0.5313385128974915,0.6023285388946533,0.6023285388946533,1.0,1.0,-2.8520820140838623,1.192806839942932,1.6592751741409302,0.5515309572219849,1.0,1.0,0.0,122.62076568603516,99.0,67620.96875,0.0,1915.3245849609373,1.0,279.1435852050781,283.3759155273437,299.6914978027344,304.0184020996094,293.1499938964844,293.1499938964844,278.8500061035156,32915.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302102088928223,1.0,0.0,0.0,3.820777177810669,3.8208022117614746,9.740846280692494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.443359375,0.0,1707.43603515625,1895.4371337890625,0.0,2750.40234375,0.9413819313049316,1.0,0.0,3.0,1.0,0.0
18006300,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9033036828041076,0.3796488046646118,0.3424984514713287,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9201297760009766,0.3994576036930084,0.3790647685527801,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9145271182060242,0.3928375840187073,0.2755526900291443,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8837586045265198,0.3560941517353058,0.3383919298648834,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7668988108634949,0.2302145063877105,1.0437816381454468,284.8819885253906,284.95001220703125,299.3209533691406,296.73126220703125,297.1315612792969,297.2730407714844,284.8769226074219,1.0,0.5283551812171936,0.6013141870498657,0.6013141870498657,1.0,1.0,-2.856646776199341,1.1938261985778809,1.6628204584121704,0.551672101020813,0.9096137285232544,0.9096137285232544,0.0,117.04559326171876,99.0,68726.3203125,0.0,1895.48095703125,1.0,278.8943786621094,283.2115783691406,299.76104736328125,304.2769775390625,293.1499938964844,293.1499938964844,278.8500061035156,36351.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835834801197052,1.0,0.0,0.0,3.8123717308044434,3.8123972415924072,9.698035228211666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.1328125,0.0,1724.173583984375,1895.4371337890625,0.0,2802.82568359375,0.9400649666786194,1.0,0.0,3.0,1.0,0.0
18006360,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.91834157705307,0.380015879869461,0.3426569104194641,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9366779327392578,0.4003059566020965,0.3796820938587188,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.930472493171692,0.393185555934906,0.2756658792495727,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8976601362228394,0.3567416667938232,0.3388224840164184,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7784843444824219,0.2304509133100509,1.0439786911010742,284.8988037109375,284.95001220703125,299.3607788085937,296.7531433105469,297.1454772949219,297.2694091796875,284.901611328125,1.0,0.5251647233963013,0.6003162264823914,0.6003162264823914,1.0,1.0,-2.8584721088409424,1.1936116218566897,1.6648606061935425,0.5511622428894043,0.8988210558891296,0.8988210558891296,0.0,111.73023986816406,87.0,68592.1015625,0.0,1872.4879150390625,1.0,278.8565673828125,283.233154296875,299.76953125,304.2364501953125,293.1499938964844,293.1499938964844,279.1499938964844,38077.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370137810707092,1.0,0.0,0.0,3.743626356124878,3.743651628494263,9.351434755444644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.931640625,0.0,1655.7889404296875,1895.4371337890625,0.0,2813.828125,0.927836298942566,1.0,0.0,3.0,1.0,0.0
18006420,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9601381421089172,0.3820947706699371,0.3437409102916717,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.976791501045227,0.4029397368431091,0.3814409971237182,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9708663821220398,0.3949550688266754,0.2763400077819824,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9383665919303894,0.3588687479496002,0.3401327133178711,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.810003936290741,0.231478601694107,1.045616626739502,285.0316467285156,284.95001220703125,299.4389038085937,296.795166015625,297.1784973144531,297.2721252441406,285.03094482421875,1.0,0.5187152624130249,0.5983203649520874,0.5983203649520874,1.0,1.0,-2.8662350177764893,1.195052146911621,1.6711829900741575,0.550908088684082,1.0,1.0,0.0,100.08636474609376,105.0,68191.59375,0.0,1827.9442138671875,1.0,279.1435241699219,283.3714599609375,299.7779846191406,304.1455383300781,293.1499938964844,293.1499938964844,278.8500061035156,33496.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301846385002136,1.0,0.0,0.0,3.855536699295044,3.855562210083008,9.918886689774808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.189453125,0.0,1754.29931640625,1895.4371337890625,0.0,2750.16455078125,0.9495834112167358,1.0,0.0,3.0,1.0,0.0
18006480,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9601381421089172,0.3820947706699371,0.3437409102916717,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.976791501045227,0.4029397368431091,0.3814409971237182,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9708663821220398,0.3949550688266754,0.2763400077819824,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9383665919303894,0.3588687479496002,0.3401327133178711,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.810003936290741,0.231478601694107,1.045616626739502,285.0316467285156,284.95001220703125,299.4389038085937,296.795166015625,297.1784973144531,297.2721252441406,285.03094482421875,1.0,0.5187152624130249,0.5983203649520874,0.5983203649520874,1.0,1.0,-2.8662350177764893,1.195052146911621,1.6711829900741575,0.550908088684082,1.0,1.0,0.0,100.08636474609376,105.0,68191.59375,0.0,1827.9442138671875,1.0,279.1435241699219,283.3714599609375,299.7779846191406,304.1455383300781,293.1499938964844,293.1499938964844,278.8500061035156,33496.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301846385002136,1.0,0.0,0.0,3.855536699295044,3.855562210083008,9.918886689774808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.189453125,0.0,1754.29931640625,1895.4371337890625,0.0,2750.16455078125,0.9495834112167358,1.0,0.0,3.0,1.0,0.0
18006540,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.960606336593628,0.3830600678920746,0.3449501395225525,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9777469635009766,0.4048245549201965,0.3834728896617889,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.971156656742096,0.3958443105220794,0.2771809697151184,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.93929785490036,0.3603140413761139,0.3417339920997619,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8103182315826416,0.232064738869667,1.0490643978118896,284.9029846191406,284.95001220703125,299.51470947265625,296.8345947265625,297.2059631347656,297.2671203613281,284.9054260253906,1.0,0.5213298201560974,0.5963245630264282,0.5963245630264282,1.0,1.0,-2.8772120475769043,1.1978983879089355,1.6793136596679688,0.5514358878135681,0.912916898727417,0.912916898727417,0.0,100.70197296142578,123.0,69317.5078125,0.0,1848.324951171875,1.0,278.85662841796875,283.2232666015625,299.8512268066406,304.3644104003906,293.1499938964844,293.1499938964844,278.54998779296875,37808.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369753956794739,1.0,0.0,0.0,3.792164087295532,3.792189836502075,9.595497658665408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.4970703125,0.0,1711.2154541015625,1895.4371337890625,0.0,2813.469970703125,0.9384994506835938,1.0,0.0,3.0,1.0,0.0
18006600,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.960606336593628,0.3830600678920746,0.3449501395225525,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9777469635009766,0.4048245549201965,0.3834728896617889,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.971156656742096,0.3958443105220794,0.2771809697151184,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.93929785490036,0.3603140413761139,0.3417339920997619,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8103182315826416,0.232064738869667,1.0490643978118896,284.9029846191406,284.95001220703125,299.51470947265625,296.8345947265625,297.2059631347656,297.2671203613281,284.9054260253906,1.0,0.5213298201560974,0.5963245630264282,0.5963245630264282,1.0,1.0,-2.8772120475769043,1.1978983879089355,1.6793136596679688,0.5514358878135681,0.912916898727417,0.912916898727417,0.0,100.70197296142578,123.0,69317.5078125,0.0,1848.324951171875,1.0,278.85662841796875,283.2232666015625,299.8512268066406,304.3644104003906,293.1499938964844,293.1499938964844,278.54998779296875,37808.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369753956794739,1.0,0.0,0.0,3.792164087295532,3.792189836502075,9.595497658665408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.4970703125,0.0,1711.2154541015625,1895.4371337890625,0.0,2813.469970703125,0.9384994506835938,1.0,0.0,3.0,1.0,0.0
18006660,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9331337809562684,0.383793294429779,0.3458409011363983,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9532153010368348,0.4064784348011017,0.3853127956390381,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9447618126869202,0.396471232175827,0.2778221368789673,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9119523167610168,0.3615082502365112,0.3431564271450043,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7890939712524414,0.2323895394802093,1.052075743675232,284.9002990722656,284.95001220703125,299.5879821777344,296.8712463378906,297.23114013671875,297.2601928710937,284.9020690917969,1.0,0.5282755494117737,0.594306230545044,0.594306230545044,1.0,1.0,-2.886591672897339,1.199967622756958,1.6866240501403809,0.5514663457870483,0.8533778786659241,0.8533778786659241,0.0,109.20323944091795,141.0,69688.265625,0.0,1905.1165771484373,1.0,278.5576171875,283.1968078613281,299.8746643066406,304.4231872558594,293.1499938964844,293.1499938964844,278.8500061035156,39912.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398726582527161,1.0,0.0,0.0,3.5897603034973145,3.589784383773804,8.598529461778526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.1318359375,0.0,1495.9696044921875,1895.4371337890625,0.0,2840.525390625,0.8958061337471008,1.0,0.0,3.0,1.0,0.0
18006720,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9331337809562684,0.383793294429779,0.3458409011363983,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9532153010368348,0.4064784348011017,0.3853127956390381,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9447618126869202,0.396471232175827,0.2778221368789673,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9119523167610168,0.3615082502365112,0.3431564271450043,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7890939712524414,0.2323895394802093,1.052075743675232,284.9002990722656,284.95001220703125,299.5879821777344,296.8712463378906,297.23114013671875,297.2601928710937,284.9020690917969,1.0,0.5282755494117737,0.594306230545044,0.594306230545044,1.0,1.0,-2.886591672897339,1.199967622756958,1.6866240501403809,0.5514663457870483,0.8533778786659241,0.8533778786659241,0.0,109.20323944091795,141.0,69688.265625,0.0,1905.1165771484373,1.0,278.5576171875,283.1968078613281,299.8746643066406,304.4231872558594,293.1499938964844,293.1499938964844,278.8500061035156,39912.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398726582527161,1.0,0.0,0.0,3.5897603034973145,3.589784383773804,8.598529461778526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.1318359375,0.0,1495.9696044921875,1895.4371337890625,0.0,2840.525390625,0.8958061337471008,1.0,0.0,3.0,1.0,0.0
18006780,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9027429223060608,0.3857984840869903,0.3478389382362366,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9222714304924012,0.4090393483638763,0.3879899084568023,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9130537509918212,0.3981364667415619,0.2791611552238464,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8846613764762878,0.3635002970695495,0.3453184962272644,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7657926678657532,0.2332203537225723,1.0573850870132446,285.01318359375,284.95001220703125,299.6584167480469,296.90484619140625,297.2608947753906,297.2630310058594,285.01287841796875,1.0,0.5381072759628296,0.5922878980636597,0.5922878980636597,1.0,1.0,-2.902792930603028,1.2050895690917969,1.6977033615112305,0.5529266595840454,0.957045078277588,0.957045078277588,0.0,121.03883361816406,159.0,69532.6640625,0.0,1989.9559326171875,1.0,278.8420104980469,283.31414794921875,299.8843994140625,304.33941650390625,293.1499938964844,293.1499938964844,278.54998779296875,33393.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832275390625,1.0,0.0,0.0,3.716163635253906,3.716187715530396,9.214736564899796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.64453125,0.0,1588.1800537109375,1895.4371337890625,0.0,2769.63720703125,0.9181752800941468,1.0,0.0,3.0,1.0,0.0
18006840,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9027429223060608,0.3857984840869903,0.3478389382362366,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9222714304924012,0.4090393483638763,0.3879899084568023,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9130537509918212,0.3981364667415619,0.2791611552238464,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8846613764762878,0.3635002970695495,0.3453184962272644,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7657926678657532,0.2332203537225723,1.0573850870132446,285.01318359375,284.95001220703125,299.6584167480469,296.90484619140625,297.2608947753906,297.2630310058594,285.01287841796875,1.0,0.5381072759628296,0.5922878980636597,0.5922878980636597,1.0,1.0,-2.902792930603028,1.2050895690917969,1.6977033615112305,0.5529266595840454,0.957045078277588,0.957045078277588,0.0,121.03883361816406,159.0,69532.6640625,0.0,1989.9559326171875,1.0,278.8420104980469,283.31414794921875,299.8843994140625,304.33941650390625,293.1499938964844,293.1499938964844,278.54998779296875,33393.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832275390625,1.0,0.0,0.0,3.716163635253906,3.716187715530396,9.214736564899796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.64453125,0.0,1588.1800537109375,1895.4371337890625,0.0,2769.63720703125,0.9181752800941468,1.0,0.0,3.0,1.0,0.0
18006900,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8885345458984375,0.3862784504890442,0.3488026559352875,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9065791964530944,0.4099733531475067,0.3893398344516754,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8980410099029541,0.3985680341720581,0.2798325717449188,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8710233569145203,0.3641846477985382,0.3464151918888092,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.754223108291626,0.233436182141304,1.0602099895477295,284.8863220214844,284.95001220703125,299.6924743652344,296.9204406738281,297.273193359375,297.2609558105469,284.8832397460937,1.0,0.5436924695968628,0.5912787318229675,0.5912787318229675,1.0,1.0,-2.911099910736084,1.207710862159729,1.703389048576355,0.5537700653076172,0.8738056421279907,0.8738056421279907,0.0,128.1361541748047,159.0,70576.3671875,0.0,2038.9141845703125,1.0,278.5960693359375,283.1665954589844,299.9472961425781,304.5923767089844,293.1499938964844,293.1499938964844,278.54998779296875,37087.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375967741012573,1.0,0.0,0.0,3.694886922836304,3.694911479949951,9.109522238759382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.3828125,0.0,1591.9200439453125,1895.4371337890625,0.0,2819.2705078125,0.9140390753746032,1.0,0.0,3.0,1.0,0.0
18006960,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8738493323326111,0.3865496814250946,0.3493542969226837,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8917185664176941,0.4107440412044525,0.3903917968273163,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8830671310424805,0.3988115787506103,0.2802467048168182,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8572096824645996,0.3647104203701019,0.3472411632537842,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7426097393035889,0.2335226684808731,1.0621850490570068,284.9192810058594,284.95001220703125,299.7257385253906,296.9351806640625,297.2839050292969,297.2569885253906,284.9212646484375,1.0,0.5494205355644226,0.5901837944984436,0.5901837944984436,1.0,1.0,-2.91689395904541,1.209101319313049,1.7077927589416504,0.5539075136184692,0.8788553476333618,0.8788553476333618,0.0,136.0842742919922,177.0,70502.7734375,0.0,2088.13916015625,1.0,278.5574035644531,283.1985778808594,299.9502258300781,304.5458374023437,293.1499938964844,293.1499938964844,278.8500061035156,37876.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387201428413391,1.0,0.0,0.0,3.630064249038696,3.6300885677337646,8.792693506620708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.7998046875,0.0,1525.0689697265625,1895.4371337890625,0.0,2829.759765625,0.902683436870575,1.0,0.0,3.0,1.0,0.0
18007020,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8499618768692017,0.3881740272045135,0.3511540591716766,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8671122789382935,0.4130376875400543,0.3929861783981323,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8583433628082275,0.4001564681529999,0.2814867496490478,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8347676992416382,0.3664203882217407,0.3493101000785827,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.723472535610199,0.2341086268424987,1.0672537088394165,285.0249328613281,284.95001220703125,299.7896728515625,296.9620361328125,297.3091735839844,297.2574462890625,285.0229797363281,1.0,0.5614559054374695,0.5879938006401062,0.5879938006401062,1.0,1.0,-2.932239294052124,1.213542938232422,1.718696355819702,0.5548480749130249,0.987130641937256,0.987130641937256,0.0,152.3353271484375,180.0,70388.1875,0.0,2195.439208984375,1.0,278.8432006835937,283.3070678710937,299.9501037597656,304.4639892578125,293.1499938964844,293.1499938964844,278.54998779296875,32719.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331590294837952,1.0,0.0,0.0,3.7711102962493896,3.771135091781616,9.489247645433352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.07421875,0.0,1646.76708984375,1895.4371337890625,0.0,2777.872314453125,0.930008828639984,1.0,0.0,3.0,1.0,0.0
18007080,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8499618768692017,0.3881740272045135,0.3511540591716766,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8671122789382935,0.4130376875400543,0.3929861783981323,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8583433628082275,0.4001564681529999,0.2814867496490478,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8347676992416382,0.3664203882217407,0.3493101000785827,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.723472535610199,0.2341086268424987,1.0672537088394165,285.0249328613281,284.95001220703125,299.7896728515625,296.9620361328125,297.3091735839844,297.2574462890625,285.0229797363281,1.0,0.5614559054374695,0.5879938006401062,0.5879938006401062,1.0,1.0,-2.932239294052124,1.213542938232422,1.718696355819702,0.5548480749130249,0.987130641937256,0.987130641937256,0.0,152.3353271484375,180.0,70388.1875,0.0,2195.439208984375,1.0,278.8432006835937,283.3070678710937,299.9501037597656,304.4639892578125,293.1499938964844,293.1499938964844,278.54998779296875,32719.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331590294837952,1.0,0.0,0.0,3.7711102962493896,3.771135091781616,9.489247645433352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.07421875,0.0,1646.76708984375,1895.4371337890625,0.0,2777.872314453125,0.930008828639984,1.0,0.0,3.0,1.0,0.0
18007140,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8363589644432068,0.3885866403579712,0.3522441387176513,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8532760143280029,0.4144758582115173,0.3950098156929016,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8442615270614624,0.4005224108695984,0.2822630703449249,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8219860792160034,0.3673476874828338,0.350837379693985,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7116894721984863,0.2341645509004593,1.0703095197677612,284.9066772460937,284.95001220703125,299.8500061035156,296.9851379394531,297.3275451660156,297.2492370605469,284.9089050292969,1.0,0.5692581534385681,0.5858038067817688,0.5858038067817688,1.0,1.0,-2.9424357414245605,1.2155849933624268,1.7268508672714231,0.5547495484352112,0.8907087445259094,0.8907087445259094,0.0,163.67962646484375,168.0,71333.7265625,0.0,2270.074462890625,1.0,278.55670166015625,283.1710510253906,300.0042419433594,304.6602783203125,293.1499938964844,293.1499938964844,278.8500061035156,37894.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404229879379272,1.0,0.0,0.0,3.693495750427246,3.6935205459594727,9.102663511839636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.4033203125,0.0,1596.4461669921875,1895.4371337890625,0.0,2845.667236328125,0.9166736006736756,1.0,0.0,3.0,1.0,0.0
18007200,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8363589644432068,0.3885866403579712,0.3522441387176513,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8532760143280029,0.4144758582115173,0.3950098156929016,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8442615270614624,0.4005224108695984,0.2822630703449249,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8219860792160034,0.3673476874828338,0.350837379693985,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7116894721984863,0.2341645509004593,1.0703095197677612,284.9066772460937,284.95001220703125,299.8500061035156,296.9851379394531,297.3275451660156,297.2492370605469,284.9089050292969,1.0,0.5692581534385681,0.5858038067817688,0.5858038067817688,1.0,1.0,-2.9424357414245605,1.2155849933624268,1.7268508672714231,0.5547495484352112,0.8907087445259094,0.8907087445259094,0.0,163.67962646484375,168.0,71333.7265625,0.0,2270.074462890625,1.0,278.55670166015625,283.1710510253906,300.0042419433594,304.6602783203125,293.1499938964844,293.1499938964844,278.8500061035156,37894.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404229879379272,1.0,0.0,0.0,3.693495750427246,3.6935205459594727,9.102663511839636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.4033203125,0.0,1596.4461669921875,1895.4371337890625,0.0,2845.667236328125,0.9166736006736756,1.0,0.0,3.0,1.0,0.0
18007260,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8361850380897522,0.3901039063930511,0.3533182442188263,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8535447120666504,0.4166631698608398,0.3968624472618103,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8439041376113892,0.4017389118671417,0.2829348146915436,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8219870924949646,0.3689247965812683,0.3521425724029541,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.711143970489502,0.2346318364143371,1.0718525648117063,285.0179748535156,284.95001220703125,299.90838623046875,297.0062255859375,297.34991455078125,297.24957275390625,285.0159912109375,1.0,0.5704458355903625,0.5835942029953003,0.5835942029953003,1.0,1.0,-2.950181484222412,1.2164820432662964,1.7336994409561155,0.5538501143455505,0.9968676567077636,0.9968676567077636,0.0,164.7721405029297,156.0,70968.5703125,0.0,2289.254150390625,1.0,278.8435974121094,283.28826904296875,299.9935302734375,304.5516967773437,293.1499938964844,293.1499938964844,278.54998779296875,33072.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834682285785675,1.0,0.0,0.0,3.818532943725586,3.818557977676392,9.729405974212568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.2724609375,0.0,1705.962158203125,1895.4371337890625,0.0,2792.074462890625,0.9409558773040771,1.0,0.0,3.0,1.0,0.0
18007320,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8361850380897522,0.3901039063930511,0.3533182442188263,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8535447120666504,0.4166631698608398,0.3968624472618103,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8439041376113892,0.4017389118671417,0.2829348146915436,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8219870924949646,0.3689247965812683,0.3521425724029541,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.711143970489502,0.2346318364143371,1.0718525648117063,285.0179748535156,284.95001220703125,299.90838623046875,297.0062255859375,297.34991455078125,297.24957275390625,285.0159912109375,1.0,0.5704458355903625,0.5835942029953003,0.5835942029953003,1.0,1.0,-2.950181484222412,1.2164820432662964,1.7336994409561155,0.5538501143455505,0.9968676567077636,0.9968676567077636,0.0,164.7721405029297,156.0,70968.5703125,0.0,2289.254150390625,1.0,278.8435974121094,283.28826904296875,299.9935302734375,304.5516967773437,293.1499938964844,293.1499938964844,278.54998779296875,33072.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834682285785675,1.0,0.0,0.0,3.818532943725586,3.818557977676392,9.729405974212568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.2724609375,0.0,1705.962158203125,1895.4371337890625,0.0,2792.074462890625,0.9409558773040771,1.0,0.0,3.0,1.0,0.0
18007380,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8422002196311951,0.3905793726444244,0.3538618981838226,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8605087399482727,0.4181341528892517,0.3982846140861511,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8499720096588135,0.4021284282207489,0.2832609415054321,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8280958533287048,0.3698570132255554,0.3530432879924774,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7161941528320312,0.2347179055213928,1.0720206499099731,284.8982238769531,284.95001220703125,299.9667053222656,297.0271301269531,297.36767578125,297.2426147460937,284.900634765625,1.0,0.5681606531143188,0.581384539604187,0.581384539604187,1.0,1.0,-2.954230308532715,1.215656280517578,1.7385741472244265,0.5521942377090454,0.8938181400299072,0.8938181400299072,0.0,160.44769287109375,144.0,71751.21875,0.0,2274.647216796875,1.0,278.5564270019531,283.1534423828125,300.04266357421875,304.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,38272.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411714434623718,1.0,0.0,0.0,3.728668451309204,3.7286934852600098,9.276856189899264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.09375,0.0,1639.8375244140625,1895.4371337890625,0.0,2852.661865234375,0.9247639179229736,1.0,0.0,3.0,1.0,0.0
18007440,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8422002196311951,0.3905793726444244,0.3538618981838226,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8605087399482727,0.4181341528892517,0.3982846140861511,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8499720096588135,0.4021284282207489,0.2832609415054321,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8280958533287048,0.3698570132255554,0.3530432879924774,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7161941528320312,0.2347179055213928,1.0720206499099731,284.8982238769531,284.95001220703125,299.9667053222656,297.0271301269531,297.36767578125,297.2426147460937,284.900634765625,1.0,0.5681606531143188,0.581384539604187,0.581384539604187,1.0,1.0,-2.954230308532715,1.215656280517578,1.7385741472244265,0.5521942377090454,0.8938181400299072,0.8938181400299072,0.0,160.44769287109375,144.0,71751.21875,0.0,2274.647216796875,1.0,278.5564270019531,283.1534423828125,300.04266357421875,304.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,38272.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411714434623718,1.0,0.0,0.0,3.728668451309204,3.7286934852600098,9.276856189899264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.09375,0.0,1639.8375244140625,1895.4371337890625,0.0,2852.661865234375,0.9247639179229736,1.0,0.0,3.0,1.0,0.0
18007500,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.847118079662323,0.3913237154483795,0.3540946841239929,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8660277128219604,0.4192115068435669,0.3989370167255401,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8549476861953735,0.4026817679405212,0.2833674848079681,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8329231142997742,0.3705991804599762,0.3534157872200012,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7201812863349915,0.2349435687065124,1.0717624425888062,285.02667236328125,284.95001220703125,299.995849609375,297.0375061035156,297.3786315917969,297.2427062988281,285.02978515625,1.0,0.5661506056785583,0.5802797675132751,0.5802797675132751,1.0,1.0,-2.955554246902466,1.2149306535720823,1.7406235933303833,0.5510833859443665,0.983256220817566,0.983256220817566,0.0,156.91317749023438,144.0,71022.8828125,0.0,2259.18115234375,1.0,278.8040466308594,283.2937927246094,300.0097045898437,304.5278625488281,293.1499938964844,293.1499938964844,278.8500061035156,34107.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359548449516296,1.0,0.0,0.0,3.775556564331055,3.775581598281861,9.511636562820058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.59375,0.0,1662.744140625,1895.4371337890625,0.0,2803.945556640625,0.9337738752365112,1.0,0.0,3.0,1.0,0.0
18007560,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8541320562362671,0.3923017382621765,0.3547501266002655,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8736494183540344,0.4204692542552948,0.3998951613903045,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8619770407676697,0.4034134149551391,0.2837150394916534,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8395907282829285,0.3714891970157623,0.3540392816066742,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7256443500518799,0.2352972030639648,1.0723110437393188,285.016357421875,284.95001220703125,300.02496337890625,297.0477905273437,297.3908996582031,297.2449645996094,285.0146789550781,1.0,0.563894510269165,0.5792636275291443,0.5792636275291443,1.0,1.0,-2.9593183994293213,1.2153829336166382,1.743935465812683,0.5506327152252197,1.0,1.0,0.0,152.43716430664062,132.0,71273.765625,0.0,2243.237060546875,1.0,278.8435974121094,283.2788391113281,300.0321350097656,304.6112670898437,293.1499938964844,293.1499938964844,278.54998779296875,33322.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348152041435242,1.0,0.0,0.0,3.842760801315308,3.842786312103272,9.853260962700006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.15234375,0.0,1737.291015625,1895.4371337890625,0.0,2793.314208984375,0.946699857711792,1.0,0.0,3.0,1.0,0.0
18007620,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8695924282073975,0.3929879367351532,0.3552993834018707,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8905267715454102,0.4220992028713226,0.4012701511383056,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8775656223297119,0.4038287103176117,0.2839193940162658,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.854435384273529,0.3724444508552551,0.3547706604003906,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7374977469444275,0.2354956269264221,1.072052001953125,284.8978271484375,284.95001220703125,300.08306884765625,297.0682373046875,297.4094543457031,297.2396240234375,284.89996337890625,1.0,0.5585103631019592,0.5772314667701721,0.5772314667701721,1.0,1.0,-2.962452888488769,1.2142884731292725,1.7481642961502075,0.5488668084144592,0.8978100419044495,0.8978100419044495,0.0,143.04286193847656,120.0,72039.3671875,0.0,2201.29345703125,1.0,278.556884765625,283.144775390625,300.0816955566406,304.7880249023437,293.1499938964844,293.1499938964844,278.8500061035156,38342.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409164547920227,1.0,0.0,0.0,3.751112699508667,3.751138210296631,9.388874673277314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.3974609375,0.0,1666.60791015625,1895.4371337890625,0.0,2850.279052734375,0.929751753807068,1.0,0.0,3.0,1.0,0.0
18007680,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8695924282073975,0.3929879367351532,0.3552993834018707,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8905267715454102,0.4220992028713226,0.4012701511383056,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8775656223297119,0.4038287103176117,0.2839193940162658,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.854435384273529,0.3724444508552551,0.3547706604003906,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7374977469444275,0.2354956269264221,1.072052001953125,284.8978271484375,284.95001220703125,300.08306884765625,297.0682373046875,297.4094543457031,297.2396240234375,284.89996337890625,1.0,0.5585103631019592,0.5772314667701721,0.5772314667701721,1.0,1.0,-2.962452888488769,1.2142884731292725,1.7481642961502075,0.5488668084144592,0.8978100419044495,0.8978100419044495,0.0,143.04286193847656,120.0,72039.3671875,0.0,2201.29345703125,1.0,278.556884765625,283.144775390625,300.0816955566406,304.7880249023437,293.1499938964844,293.1499938964844,278.8500061035156,38342.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409164547920227,1.0,0.0,0.0,3.751112699508667,3.751138210296631,9.388874673277314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.3974609375,0.0,1666.60791015625,1895.4371337890625,0.0,2850.279052734375,0.929751753807068,1.0,0.0,3.0,1.0,0.0
18007740,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8910291790962219,0.3948266804218292,0.3562120795249939,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.913768231868744,0.4245527982711792,0.4028929471969604,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.898973822593689,0.405140608549118,0.2843072712421417,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8750103116035461,0.3741037845611572,0.3556768000125885,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7538434863090515,0.2361662536859512,1.0722461938858032,285.0194702148437,284.95001220703125,300.1410217285156,297.0884094238281,297.43316650390625,297.2431945800781,285.0180053710937,1.0,0.5524862408638,0.5751992464065552,0.5751992464065552,1.0,1.0,-2.9672813415527344,1.213940978050232,1.753340244293213,0.5472519397735596,1.0,1.0,0.0,132.17970275878906,108.0,71515.5078125,0.0,2154.773193359375,1.0,278.84393310546875,283.2745361328125,300.0721130371094,304.6684875488281,293.1499938964844,293.1499938964844,278.54998779296875,33530.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344701528549194,1.0,0.0,0.0,3.85942816734314,3.8594539165496826,9.938920584318112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.8193359375,0.0,1759.354736328125,1895.4371337890625,0.0,2790.096435546875,0.9504383206367492,1.0,0.0,3.0,1.0,0.0
18007800,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8910291790962219,0.3948266804218292,0.3562120795249939,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.913768231868744,0.4245527982711792,0.4028929471969604,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.898973822593689,0.405140608549118,0.2843072712421417,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8750103116035461,0.3741037845611572,0.3556768000125885,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7538434863090515,0.2361662536859512,1.0722461938858032,285.0194702148437,284.95001220703125,300.1410217285156,297.0884094238281,297.43316650390625,297.2431945800781,285.0180053710937,1.0,0.5524862408638,0.5751992464065552,0.5751992464065552,1.0,1.0,-2.9672813415527344,1.213940978050232,1.753340244293213,0.5472519397735596,1.0,1.0,0.0,132.17970275878906,108.0,71515.5078125,0.0,2154.773193359375,1.0,278.84393310546875,283.2745361328125,300.0721130371094,304.6684875488281,293.1499938964844,293.1499938964844,278.54998779296875,33530.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344701528549194,1.0,0.0,0.0,3.85942816734314,3.8594539165496826,9.938920584318112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.8193359375,0.0,1759.354736328125,1895.4371337890625,0.0,2790.096435546875,0.9504383206367492,1.0,0.0,3.0,1.0,0.0
18007860,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.917482614517212,0.3955290913581848,0.3567421734333038,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9438819885253906,0.4262416064739227,0.4042784869670868,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9264110922813416,0.4055734276771545,0.2844848930835724,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.900062620639801,0.3750760853290558,0.3563706576824188,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7742134928703308,0.2364279180765152,1.072021245956421,284.8974609375,284.95001220703125,300.1988220214844,297.1082458496094,297.45166015625,297.23846435546875,284.89959716796875,1.0,0.546089768409729,0.5731838941574097,0.5731838941574097,1.0,1.0,-2.970369338989258,1.2127766609191897,1.7575926780700684,0.5453957915306091,0.9025172591209412,0.9025172591209412,0.0,121.20068359375,96.0,72319.9375,0.0,2104.509765625,1.0,278.5567626953125,283.13653564453125,300.1217041015625,304.846923828125,293.1499938964844,293.1499938964844,278.25,38289.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840541660785675,1.0,0.0,0.0,3.77236008644104,3.772385597229004,9.495537938164488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.666015625,0.0,1691.31494140625,1895.4371337890625,0.0,2846.7763671875,0.9344063997268676,1.0,0.0,3.0,1.0,0.0
18007920,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.917482614517212,0.3955290913581848,0.3567421734333038,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9438819885253906,0.4262416064739227,0.4042784869670868,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9264110922813416,0.4055734276771545,0.2844848930835724,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.900062620639801,0.3750760853290558,0.3563706576824188,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7742134928703308,0.2364279180765152,1.072021245956421,284.8974609375,284.95001220703125,300.1988220214844,297.1082458496094,297.45166015625,297.23846435546875,284.89959716796875,1.0,0.546089768409729,0.5731838941574097,0.5731838941574097,1.0,1.0,-2.970369338989258,1.2127766609191897,1.7575926780700684,0.5453957915306091,0.9025172591209412,0.9025172591209412,0.0,121.20068359375,96.0,72319.9375,0.0,2104.509765625,1.0,278.5567626953125,283.13653564453125,300.1217041015625,304.846923828125,293.1499938964844,293.1499938964844,278.25,38289.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840541660785675,1.0,0.0,0.0,3.77236008644104,3.772385597229004,9.495537938164488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.666015625,0.0,1691.31494140625,1895.4371337890625,0.0,2846.7763671875,0.9344063997268676,1.0,0.0,3.0,1.0,0.0
18007980,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9518871903419496,0.3962145149707794,0.3568308353424072,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9765416979789734,0.4278857707977295,0.4053106606006622,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9601845741271972,0.4059480130672455,0.2843605279922485,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9333346486091614,0.3759752511978149,0.3567185997962951,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7996487617492676,0.2366064935922622,1.0705890655517578,284.8990173339844,284.95001220703125,300.2563781738281,297.1277770996094,297.46990966796875,297.2337341308594,284.8999328613281,1.0,0.5391826033592224,0.5711685419082642,0.5711685419082642,1.0,1.0,-2.970261812210083,1.2101750373840332,1.7600867748260498,0.542680561542511,0.8448964357376099,0.8448964357376099,0.0,110.1203155517578,114.0,72355.5546875,0.0,2048.205322265625,1.0,278.2577819824219,283.1163635253906,300.12725830078125,304.8656005859375,293.1499938964844,293.1499938964844,278.54998779296875,40099.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424839973449707,1.0,0.0,0.0,3.5592498779296875,3.5592739582061768,8.45298870899569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.4482421875,0.0,1464.4420166015625,1895.4371337890625,0.0,2864.931884765625,0.889091432094574,1.0,0.0,3.0,1.0,0.0
18008040,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9518871903419496,0.3962145149707794,0.3568308353424072,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9765416979789734,0.4278857707977295,0.4053106606006622,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9601845741271972,0.4059480130672455,0.2843605279922485,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9333346486091614,0.3759752511978149,0.3567185997962951,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7996487617492676,0.2366064935922622,1.0705890655517578,284.8990173339844,284.95001220703125,300.2563781738281,297.1277770996094,297.46990966796875,297.2337341308594,284.8999328613281,1.0,0.5391826033592224,0.5711685419082642,0.5711685419082642,1.0,1.0,-2.970261812210083,1.2101750373840332,1.7600867748260498,0.542680561542511,0.8448964357376099,0.8448964357376099,0.0,110.1203155517578,114.0,72355.5546875,0.0,2048.205322265625,1.0,278.2577819824219,283.1163635253906,300.12725830078125,304.8656005859375,293.1499938964844,293.1499938964844,278.54998779296875,40099.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424839973449707,1.0,0.0,0.0,3.5592498779296875,3.5592739582061768,8.45298870899569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.4482421875,0.0,1464.4420166015625,1895.4371337890625,0.0,2864.931884765625,0.889091432094574,1.0,0.0,3.0,1.0,0.0
