time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.95682030916214,0.3971750736236572,0.3574007749557495,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9809908866882324,0.4291610717773437,0.4062689244747162,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.964730441570282,0.4066393375396728,0.284648060798645,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9385254979133606,0.3768250346183777,0.3572980165481567,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8033507466316223,0.2369605302810669,1.0713860988616943,285.0209045410156,284.95001220703125,300.2850646972656,297.1374206542969,297.48193359375,297.23614501953125,285.0221862792969,1.0,0.5395486354827881,0.5701608061790466,0.5701608061790466,1.0,1.0,-2.974087953567505,1.210600733757019,1.7634872198104858,0.5420532822608948,0.9290892481803894,0.9290892481803894,0.0,108.9419174194336,114.0,71747.4609375,0.0,2048.7421875,1.0,278.4994506835937,283.2481384277344,300.0980834960937,304.6648864746094,293.1499938964844,293.1499938964844,278.54998779296875,34489.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363072276115417,1.0,0.0,0.0,3.60835599899292,3.608379364013672,8.68784468366357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1474609375,0.0,1476.1591796875,1895.4371337890625,0.0,2807.234130859375,0.8968908190727234,1.0,0.0,3.0,1.0,0.0
18008160,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9544047713279724,0.398176372051239,0.3583719134330749,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9790802001953124,0.4304947555065155,0.4075770080089569,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9621716737747192,0.4073930084705353,0.2852146029472351,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9359108209609984,0.3777327239513397,0.3582023382186889,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8011820912361145,0.2373689860105514,1.0733988285064695,285.0039367675781,284.95001220703125,300.3136901855469,297.1469421386719,297.49444580078125,297.2392883300781,285.0029296875,1.0,0.54146409034729,0.569187343120575,0.569187343120575,1.0,1.0,-2.9810125827789307,1.212419033050537,1.768593430519104,0.5422185659408569,0.9388836026191713,0.9388836026191713,0.0,110.21414184570312,132.0,72035.0625,0.0,2067.008056640625,1.0,278.5423278808594,283.2294311523437,300.1246643066406,304.7539367675781,293.1499938964844,293.1499938964844,278.25,33623.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347721695899963,1.0,0.0,0.0,3.674173831939697,3.674197673797608,9.007675316752284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.041015625,0.0,1542.3280029296875,1895.4371337890625,0.0,2792.912841796875,0.9088549017906188,1.0,0.0,3.0,1.0,0.0
18008220,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9302648305892944,0.398853600025177,0.3595714271068573,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9582234025001526,0.4322390854358673,0.4097500145435333,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9383094310760498,0.4078584313392639,0.2859546542167663,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9119753241539,0.3787117600440979,0.3596413731575012,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7827139496803284,0.2376210391521453,1.0767104625701904,284.9228210449219,284.95001220703125,300.3707580566406,297.16571044921875,297.5130615234375,297.2352600097656,284.92388916015625,1.0,0.5482838749885559,0.5672403573989868,0.5672403573989868,1.0,1.0,-2.991672277450561,1.2145946025848389,1.7770776748657229,0.5419333577156067,0.8669304251670837,0.8669304251670837,0.0,118.58241271972656,150.0,72810.2109375,0.0,2127.987548828125,1.0,278.2575988769531,283.12725830078125,300.1767883300781,304.9336242675781,293.1499938964844,293.1499938964844,278.54998779296875,37934.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403198719024658,1.0,0.0,0.0,3.573881149291992,3.5739047527313232,8.522627013007877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.41015625,0.0,1464.2913818359375,1895.4371337890625,0.0,2844.703857421875,0.8903512954711914,1.0,0.0,3.0,1.0,0.0
18008280,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9302648305892944,0.398853600025177,0.3595714271068573,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9582234025001526,0.4322390854358673,0.4097500145435333,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9383094310760498,0.4078584313392639,0.2859546542167663,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9119753241539,0.3787117600440979,0.3596413731575012,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7827139496803284,0.2376210391521453,1.0767104625701904,284.9228210449219,284.95001220703125,300.3707580566406,297.16571044921875,297.5130615234375,297.2352600097656,284.92388916015625,1.0,0.5482838749885559,0.5672403573989868,0.5672403573989868,1.0,1.0,-2.991672277450561,1.2145946025848389,1.7770776748657229,0.5419333577156067,0.8669304251670837,0.8669304251670837,0.0,118.58241271972656,150.0,72810.2109375,0.0,2127.987548828125,1.0,278.2575988769531,283.12725830078125,300.1767883300781,304.9336242675781,293.1499938964844,293.1499938964844,278.54998779296875,37934.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403198719024658,1.0,0.0,0.0,3.573881149291992,3.5739047527313232,8.522627013007877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.41015625,0.0,1464.2913818359375,1895.4371337890625,0.0,2844.703857421875,0.8903512954711914,1.0,0.0,3.0,1.0,0.0
18008340,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9009268283843994,0.4003162682056427,0.361125648021698,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9284875392913818,0.4345453381538391,0.412229061126709,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9076893925666808,0.4089425206184387,0.2869258522987366,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8852642178535461,0.3801600039005279,0.3613357245922088,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7603675723075867,0.2381254136562347,1.080786108970642,285.0133056640625,284.95001220703125,300.427490234375,297.1840515136719,297.5351867675781,297.2372741699219,285.0113830566406,1.0,0.5576921701431274,0.5652934312820435,0.5652934312820435,1.0,1.0,-3.00461745262146,1.2177544832229614,1.7868629693984983,0.5419542789459229,0.9617554545402528,0.9617554545402528,0.0,130.89907836914062,168.0,72658.78125,0.0,2213.65771484375,1.0,278.542724609375,283.2239074707031,300.17156982421875,304.8424072265625,293.1499938964844,293.1499938964844,278.25,32900.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347920775413513,1.0,0.0,0.0,3.711841344833374,3.7118654251098633,9.193314554067912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.25390625,0.0,1579.4814453125,1895.4371337890625,0.0,2793.098876953125,0.9167059659957886,1.0,0.0,3.0,1.0,0.0
18008400,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9009268283843994,0.4003162682056427,0.361125648021698,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9284875392913818,0.4345453381538391,0.412229061126709,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9076893925666808,0.4089425206184387,0.2869258522987366,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8852642178535461,0.3801600039005279,0.3613357245922088,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7603675723075867,0.2381254136562347,1.080786108970642,285.0133056640625,284.95001220703125,300.427490234375,297.1840515136719,297.5351867675781,297.2372741699219,285.0113830566406,1.0,0.5576921701431274,0.5652934312820435,0.5652934312820435,1.0,1.0,-3.00461745262146,1.2177544832229614,1.7868629693984983,0.5419542789459229,0.9617554545402528,0.9617554545402528,0.0,130.89907836914062,168.0,72658.78125,0.0,2213.65771484375,1.0,278.542724609375,283.2239074707031,300.17156982421875,304.8424072265625,293.1499938964844,293.1499938964844,278.25,32900.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347920775413513,1.0,0.0,0.0,3.711841344833374,3.7118654251098633,9.193314554067912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.25390625,0.0,1579.4814453125,1895.4371337890625,0.0,2793.098876953125,0.9167059659957886,1.0,0.0,3.0,1.0,0.0
18008460,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8730806708335876,0.4005308747291565,0.3621744215488434,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8981735110282898,0.4359686970710754,0.4143851995468139,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8792635202407837,0.409044474363327,0.2876216173171997,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8586282134056091,0.3808076083660126,0.3627477884292602,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7383981943130493,0.2380786091089248,1.0841184854507446,284.9142761230469,284.95001220703125,300.48388671875,297.20196533203125,297.5510559082031,297.2300720214844,284.91583251953125,1.0,0.568403959274292,0.5630928874015808,0.5630928874015808,1.0,1.0,-3.01501727104187,1.219385862350464,1.7956312894821167,0.5411814451217651,0.8767385482788086,0.8767385482788086,0.0,146.3007354736328,186.0,73493.859375,0.0,2311.321533203125,1.0,278.2572326660156,283.1056823730469,300.2176513671875,305.0224914550781,293.1499938964844,293.1499938964844,278.54998779296875,37870.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412347435951233,1.0,0.0,0.0,3.622508764266968,3.622532844543457,8.756129545872682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.9111328125,0.0,1516.6893310546875,1895.4371337890625,0.0,2853.25341796875,0.9009844660758972,1.0,0.0,3.0,1.0,0.0
18008520,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8730806708335876,0.4005308747291565,0.3621744215488434,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8981735110282898,0.4359686970710754,0.4143851995468139,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8792635202407837,0.409044474363327,0.2876216173171997,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8586282134056091,0.3808076083660126,0.3627477884292602,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7383981943130493,0.2380786091089248,1.0841184854507446,284.9142761230469,284.95001220703125,300.48388671875,297.20196533203125,297.5510559082031,297.2300720214844,284.91583251953125,1.0,0.568403959274292,0.5630928874015808,0.5630928874015808,1.0,1.0,-3.01501727104187,1.219385862350464,1.7956312894821167,0.5411814451217651,0.8767385482788086,0.8767385482788086,0.0,146.3007354736328,186.0,73493.859375,0.0,2311.321533203125,1.0,278.2572326660156,283.1056823730469,300.2176513671875,305.0224914550781,293.1499938964844,293.1499938964844,278.54998779296875,37870.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412347435951233,1.0,0.0,0.0,3.622508764266968,3.622532844543457,8.756129545872682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.9111328125,0.0,1516.6893310546875,1895.4371337890625,0.0,2853.25341796875,0.9009844660758972,1.0,0.0,3.0,1.0,0.0
18008580,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8502259850502014,0.4017162024974823,0.3635816574096679,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8744335174560547,0.4380765855312347,0.4168000817298889,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8557842373847961,0.4099047183990478,0.2885241210460663,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8369538187980652,0.3820329904556274,0.3643584847450256,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7201431393623352,0.2383530437946319,1.0878156423568726,285.0122985839844,284.95001220703125,300.5399169921875,297.2193908691406,297.5712890625,297.23046875,285.01043701171875,1.0,0.5797709822654724,0.5608924031257629,0.5608924031257629,1.0,1.0,-3.0270702838897705,1.2217001914978027,1.8053699731826784,0.5405285954475403,0.9739075899124146,0.9739075899124146,0.0,162.69195556640625,204.0,73260.9453125,0.0,2417.816162109375,1.0,278.5430908203125,283.2100524902344,300.20782470703125,304.92022705078125,293.1499938964844,293.1499938964844,278.25,33009.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358408808708191,1.0,0.0,0.0,3.753930807113648,3.753955364227295,9.402986620443698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.50390625,0.0,1628.885009765625,1895.4371337890625,0.0,2802.882568359375,0.9262915849685668,1.0,0.0,3.0,1.0,0.0
18008640,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8502259850502014,0.4017162024974823,0.3635816574096679,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8744335174560547,0.4380765855312347,0.4168000817298889,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8557842373847961,0.4099047183990478,0.2885241210460663,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8369538187980652,0.3820329904556274,0.3643584847450256,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7201431393623352,0.2383530437946319,1.0878156423568726,285.0122985839844,284.95001220703125,300.5399169921875,297.2193908691406,297.5712890625,297.23046875,285.01043701171875,1.0,0.5797709822654724,0.5608924031257629,0.5608924031257629,1.0,1.0,-3.0270702838897705,1.2217001914978027,1.8053699731826784,0.5405285954475403,0.9739075899124146,0.9739075899124146,0.0,162.69195556640625,204.0,73260.9453125,0.0,2417.816162109375,1.0,278.5430908203125,283.2100524902344,300.20782470703125,304.92022705078125,293.1499938964844,293.1499938964844,278.25,33009.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358408808708191,1.0,0.0,0.0,3.753930807113648,3.753955364227295,9.402986620443698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.50390625,0.0,1628.885009765625,1895.4371337890625,0.0,2802.882568359375,0.9262915849685668,1.0,0.0,3.0,1.0,0.0
18008700,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8401966691017151,0.4018073379993438,0.3642671406269073,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8638816475868225,0.4387846887111664,0.4180124402046203,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8454809188842773,0.4099544882774353,0.2889798879623413,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8273900151252747,0.3823414444923401,0.3651719093322754,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.711449921131134,0.2382973283529281,1.0897341966629028,284.87713623046875,284.95001220703125,300.5677795410156,297.2279357910156,297.5792236328125,297.227294921875,284.87420654296875,1.0,0.585612416267395,0.559792160987854,0.559792160987854,1.0,1.0,-3.033189296722412,1.2228615283966064,1.8103277683258057,0.5402951240539551,0.8827616572380066,0.8827616572380066,0.0,171.29904174804688,204.0,74260.2578125,0.0,2473.66943359375,1.0,278.2953491210937,283.05682373046875,300.2577819824219,305.1613464355469,293.1499938964844,293.1499938964844,278.25,36964.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411757349967957,1.0,0.0,0.0,3.731760263442993,3.731785297393799,9.292247682424204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.9130859375,0.0,1633.425048828125,1895.4371337890625,0.0,2852.701904296875,0.9222221970558168,1.0,0.0,3.0,1.0,0.0
18008760,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8302571773529053,0.401721328496933,0.3645291626453399,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8535439372062683,0.4393532872200012,0.4189080893993377,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8353778123855591,0.4098475277423858,0.2891745269298553,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8177982568740845,0.3825125396251678,0.3657005727291107,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7021034955978394,0.2381282597780227,1.0907573699951172,284.90875244140625,284.95001220703125,300.5955505371094,297.236328125,297.5860900878906,297.2225341796875,284.91064453125,1.0,0.5913586616516113,0.5586966872215271,0.5586966872215271,1.0,1.0,-3.036682367324829,1.222866415977478,1.8138160705566408,0.5394501686096191,0.8836356401443481,0.8836356401443481,0.0,180.39927673339844,192.0,74085.3828125,0.0,2527.345458984375,1.0,278.25714111328125,283.0879211425781,300.25177001953125,305.0974426269531,293.1499938964844,293.1499938964844,278.54998779296875,37999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421815037727356,1.0,0.0,0.0,3.664518594741821,3.6645429134368896,8.96039466624643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.720703125,0.0,1564.4036865234375,1895.4371337890625,0.0,2862.103759765625,0.9103365540504456,1.0,0.0,3.0,1.0,0.0
18008820,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8261400461196899,0.4028023779392242,0.365377813577652,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8497253060340881,0.4413962066173553,0.4207814633846283,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8310635685920715,0.4106365442276001,0.2896707057952881,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8137813806533813,0.3836490511894226,0.3667479157447815,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6977781057357788,0.2383015155792236,1.0917295217514038,285.0097045898437,284.95001220703125,300.6507568359375,297.2527160644531,297.6055603027344,297.2231140136719,285.0077514648437,1.0,0.5941978693008423,0.5565057396888733,0.5565057396888733,1.0,1.0,-3.042978286743164,1.2225443124771118,1.820433974266052,0.5375112295150757,0.9807776808738708,0.9807776808738708,0.0,185.1233673095703,180.0,73691.3203125,0.0,2563.782470703125,1.0,278.5433654785156,283.19696044921875,300.2401733398437,304.9844970703125,293.1499938964844,293.1499938964844,278.25,33227.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366199731826782,1.0,0.0,0.0,3.786866188049317,3.786891222000122,9.568706218487932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.9443359375,0.0,1669.3133544921875,1895.4371337890625,0.0,2810.15283203125,0.9338714480400084,1.0,0.0,3.0,1.0,0.0
18008880,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8261400461196899,0.4028023779392242,0.365377813577652,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8497253060340881,0.4413962066173553,0.4207814633846283,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8310635685920715,0.4106365442276001,0.2896707057952881,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8137813806533813,0.3836490511894226,0.3667479157447815,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6977781057357788,0.2383015155792236,1.0917295217514038,285.0097045898437,284.95001220703125,300.6507568359375,297.2527160644531,297.6055603027344,297.2231140136719,285.0077514648437,1.0,0.5941978693008423,0.5565057396888733,0.5565057396888733,1.0,1.0,-3.042978286743164,1.2225443124771118,1.820433974266052,0.5375112295150757,0.9807776808738708,0.9807776808738708,0.0,185.1233673095703,180.0,73691.3203125,0.0,2563.782470703125,1.0,278.5433654785156,283.19696044921875,300.2401733398437,304.9844970703125,293.1499938964844,293.1499938964844,278.25,33227.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366199731826782,1.0,0.0,0.0,3.786866188049317,3.786891222000122,9.568706218487932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.9443359375,0.0,1669.3133544921875,1895.4371337890625,0.0,2810.15283203125,0.9338714480400084,1.0,0.0,3.0,1.0,0.0
18008940,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8289268016815186,0.4028333127498626,0.3655786514282226,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8534323573112488,0.4427095651626587,0.4221183359622955,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8338069915771484,0.4106243252754211,0.2897553741931915,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8168503642082214,0.3841492533683777,0.3673018217086792,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7001513242721558,0.2381070405244827,1.0909430980682373,284.90252685546875,284.95001220703125,300.7054748535156,297.2685241699219,297.6201477050781,297.21649169921875,284.9043884277344,1.0,0.5927408933639526,0.5543147921562195,0.5543147921562195,1.0,1.0,-3.0446581840515137,1.2201392650604248,1.8245190382003784,0.5346375703811646,0.8845534920692444,0.8845534920692444,0.0,182.64654541015625,168.0,74331.3203125,0.0,2554.123291015625,1.0,278.2567138671875,283.0742492675781,300.2816467285156,305.14752197265625,293.1499938964844,293.1499938964844,278.54998779296875,38331.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424896001815796,1.0,0.0,0.0,3.6865737438201904,3.686598539352417,9.068576787285564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.583984375,0.0,1591.857177734375,1895.4371337890625,0.0,2864.984375,0.9155073761940002,1.0,0.0,3.0,1.0,0.0
18009000,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8289268016815186,0.4028333127498626,0.3655786514282226,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8534323573112488,0.4427095651626587,0.4221183359622955,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8338069915771484,0.4106243252754211,0.2897553741931915,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8168503642082214,0.3841492533683777,0.3673018217086792,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7001513242721558,0.2381070405244827,1.0909430980682373,284.90252685546875,284.95001220703125,300.7054748535156,297.2685241699219,297.6201477050781,297.21649169921875,284.9043884277344,1.0,0.5927408933639526,0.5543147921562195,0.5543147921562195,1.0,1.0,-3.0446581840515137,1.2201392650604248,1.8245190382003784,0.5346375703811646,0.8845534920692444,0.8845534920692444,0.0,182.64654541015625,168.0,74331.3203125,0.0,2554.123291015625,1.0,278.2567138671875,283.0742492675781,300.2816467285156,305.14752197265625,293.1499938964844,293.1499938964844,278.54998779296875,38331.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424896001815796,1.0,0.0,0.0,3.6865737438201904,3.686598539352417,9.068576787285564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.583984375,0.0,1591.857177734375,1895.4371337890625,0.0,2864.984375,0.9155073761940002,1.0,0.0,3.0,1.0,0.0
18009060,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8371591567993164,0.4040487110614776,0.366094022989273,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8629820346832275,0.4448958933353424,0.4236463606357574,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8419982194900513,0.4115617871284485,0.2900013923645019,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8251185417175293,0.3854103684425354,0.3679871559143066,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7075217962265015,0.238422617316246,1.0902739763259888,285.0069580078125,284.95001220703125,300.7597351074219,297.2837829589844,297.6403503417969,297.2192077636719,285.005126953125,1.0,0.5888808369636536,0.552290141582489,0.552290141582489,1.0,1.0,-3.047422170639038,1.2184256315231323,1.828996539115905,0.5320005416870117,0.9810667037963868,0.9810667037963868,0.0,175.56460571289062,156.0,73816.9921875,0.0,2522.581298828125,1.0,278.5434875488281,283.18853759765625,300.2688293457031,305.0232849121094,293.1499938964844,293.1499938964844,278.25,33445.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364095091819763,1.0,0.0,0.0,3.8000917434692383,3.800116777420044,9.635659807827324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.0771484375,0.0,1686.753662109375,1895.4371337890625,0.0,2808.1884765625,0.9370101690292358,1.0,0.0,3.0,1.0,0.0
18009120,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8371591567993164,0.4040487110614776,0.366094022989273,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8629820346832275,0.4448958933353424,0.4236463606357574,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8419982194900513,0.4115617871284485,0.2900013923645019,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8251185417175293,0.3854103684425354,0.3679871559143066,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7075217962265015,0.238422617316246,1.0902739763259888,285.0069580078125,284.95001220703125,300.7597351074219,297.2837829589844,297.6403503417969,297.2192077636719,285.005126953125,1.0,0.5888808369636536,0.552290141582489,0.552290141582489,1.0,1.0,-3.047422170639038,1.2184256315231323,1.828996539115905,0.5320005416870117,0.9810667037963868,0.9810667037963868,0.0,175.56460571289062,156.0,73816.9921875,0.0,2522.581298828125,1.0,278.5434875488281,283.18853759765625,300.2688293457031,305.0232849121094,293.1499938964844,293.1499938964844,278.25,33445.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364095091819763,1.0,0.0,0.0,3.8000917434692383,3.800116777420044,9.635659807827324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.0771484375,0.0,1686.753662109375,1895.4371337890625,0.0,2808.1884765625,0.9370101690292358,1.0,0.0,3.0,1.0,0.0
18009180,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8479825258255005,0.4041894078254699,0.3661628067493438,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8755815625190735,0.4463509023189544,0.424868643283844,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8529531359672546,0.4116907119750976,0.2900023162364959,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8358455896377563,0.3860355913639068,0.3684108257293701,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7168884873390198,0.2383777350187301,1.0889755487442017,284.9020690917969,284.95001220703125,300.8134460449219,297.29840087890625,297.6555480957031,297.21441650390625,284.90399169921875,1.0,0.5836615562438965,0.5502654910087585,0.5502654910087585,1.0,1.0,-3.047931671142578,1.2156763076782229,1.832255244255066,0.5290197730064392,0.8853253126144409,0.8853253126144409,0.0,166.66957092285156,144.0,74417.359375,0.0,2477.304931640625,1.0,278.25665283203125,283.0683898925781,300.3099975585937,305.1823425292969,293.1499938964844,293.1499938964844,278.54998779296875,38439.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419702053070068,1.0,0.0,0.0,3.6952083110809326,3.695233106613159,9.11110703327722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.841796875,0.0,1602.529052734375,1895.4371337890625,0.0,2860.128173828125,0.9175255298614502,1.0,0.0,3.0,1.0,0.0
18009240,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8479825258255005,0.4041894078254699,0.3661628067493438,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8755815625190735,0.4463509023189544,0.424868643283844,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8529531359672546,0.4116907119750976,0.2900023162364959,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8358455896377563,0.3860355913639068,0.3684108257293701,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7168884873390198,0.2383777350187301,1.0889755487442017,284.9020690917969,284.95001220703125,300.8134460449219,297.29840087890625,297.6555480957031,297.21441650390625,284.90399169921875,1.0,0.5836615562438965,0.5502654910087585,0.5502654910087585,1.0,1.0,-3.047931671142578,1.2156763076782229,1.832255244255066,0.5290197730064392,0.8853253126144409,0.8853253126144409,0.0,166.66957092285156,144.0,74417.359375,0.0,2477.304931640625,1.0,278.25665283203125,283.0683898925781,300.3099975585937,305.1823425292969,293.1499938964844,293.1499938964844,278.54998779296875,38439.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419702053070068,1.0,0.0,0.0,3.6952083110809326,3.695233106613159,9.11110703327722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.841796875,0.0,1602.529052734375,1895.4371337890625,0.0,2860.128173828125,0.9175255298614502,1.0,0.0,3.0,1.0,0.0
18009300,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8547056317329407,0.40474933385849,0.3661968111991882,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8832867741584778,0.4474347829818725,0.4254727959632873,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8597587943077087,0.4121367037296295,0.2899931967258453,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8424092531204224,0.3866502940654754,0.3686027228832245,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7222710847854614,0.2385421097278595,1.0881928205490112,285.0238647460937,284.95001220703125,300.840087890625,297.3054504394531,297.66522216796875,297.2156066894531,285.0260314941406,1.0,0.5806949138641357,0.5492531061172485,0.5492531061172485,1.0,1.0,-3.047971487045288,1.214208960533142,1.833762526512146,0.527366042137146,0.9706901907920836,0.9706901907920836,0.0,161.6254119873047,144.0,73669.3359375,0.0,2451.165771484375,1.0,278.5032653808594,283.2026062011719,300.2771301269531,304.9762268066406,293.1499938964844,293.1499938964844,278.54998779296875,34156.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368722200393677,1.0,0.0,0.0,3.742599248886109,3.742623805999756,9.346304636892456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.8818359375,0.0,1624.5087890625,1895.4371337890625,0.0,2812.5068359375,0.926408052444458,1.0,0.0,3.0,1.0,0.0
18009360,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8632217645645142,0.4054770767688751,0.3666176497936249,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8927581906318665,0.4486631155014038,0.4263786673545837,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8683167695999146,0.4127402007579803,0.2902277708053589,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8505918383598328,0.3874005675315857,0.3690589964389801,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7287994027137756,0.2388154864311218,1.0882240533828735,285.0081787109375,284.95001220703125,300.8666076660156,297.3123779296875,297.6759338378906,297.2184753417969,285.0064392089844,1.0,0.57770836353302,0.5482944846153259,0.5482944846153259,1.0,1.0,-3.050432205200196,1.213855862617493,1.836576223373413,0.5263259410858154,0.9830889105796814,0.9830889105796814,0.0,156.0262451171875,132.0,73884.2578125,0.0,2426.633544921875,1.0,278.5433959960937,283.1845397949219,300.2968139648437,305.0561218261719,293.1499938964844,293.1499938964844,278.25,33478.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357988595962524,1.0,0.0,0.0,3.806684017181397,3.806709051132202,9.66912011790555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.8310546875,0.0,1694.8958740234375,1895.4371337890625,0.0,2802.490478515625,0.9386200904846193,1.0,0.0,3.0,1.0,0.0
18009420,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8810319900512695,0.4056573510169983,0.3666564226150512,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9129694700241088,0.4502167105674743,0.4276234209537506,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8863363265991211,0.4129522144794464,0.2902349233627319,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8680304288864136,0.3881023824214935,0.3694846332073211,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7423505187034607,0.2388608604669571,1.0870015621185305,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,297.691162109375,297.21466064453125,284.90399169921875,1.0,0.5713140368461609,0.5463771820068359,0.5463771820068359,1.0,1.0,-3.0510332584381104,1.2112374305725098,1.8397958278656008,0.5234564542770386,0.886947512626648,0.886947512626648,0.0,145.1776123046875,120.0,74492.8671875,0.0,2371.296875,1.0,278.256591796875,283.0630187988281,300.33721923828125,305.2151794433594,293.1499938964844,293.1499938964844,278.54998779296875,38437.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413515090942383,1.0,0.0,0.0,3.7030298709869385,3.703054904937744,9.149718493972614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.5009765625,0.0,1611.472900390625,1895.4371337890625,0.0,2854.34521484375,0.919259548187256,1.0,0.0,3.0,1.0,0.0
18009480,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8810319900512695,0.4056573510169983,0.3666564226150512,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9129694700241088,0.4502167105674743,0.4276234209537506,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8863363265991211,0.4129522144794464,0.2902349233627319,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8680304288864136,0.3881023824214935,0.3694846332073211,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7423505187034607,0.2388608604669571,1.0870015621185305,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,297.691162109375,297.21466064453125,284.90399169921875,1.0,0.5713140368461609,0.5463771820068359,0.5463771820068359,1.0,1.0,-3.0510332584381104,1.2112374305725098,1.8397958278656008,0.5234564542770386,0.886947512626648,0.886947512626648,0.0,145.1776123046875,120.0,74492.8671875,0.0,2371.296875,1.0,278.256591796875,283.0630187988281,300.33721923828125,305.2151794433594,293.1499938964844,293.1499938964844,278.54998779296875,38437.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413515090942383,1.0,0.0,0.0,3.7030298709869385,3.703054904937744,9.149718493972614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.5009765625,0.0,1611.472900390625,1895.4371337890625,0.0,2854.34521484375,0.919259548187256,1.0,0.0,3.0,1.0,0.0
18009540,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9045000672340392,0.4069747924804687,0.3670968413352966,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9412618279457092,0.4526228010654449,0.4291777312755584,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9101429581642152,0.4140722155570984,0.2904781699180603,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8910951614379883,0.389532208442688,0.3701517283916473,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7604181170463562,0.2393633276224136,1.0863581895828247,285.0088806152344,284.95001220703125,300.9711608886719,297.3382568359375,297.7113342285156,297.2193908691406,285.007080078125,1.0,0.5646868944168091,0.5444599390029907,0.5444599390029907,1.0,1.0,-3.053743600845337,1.2095228433609009,1.8442208766937256,0.5208276510238647,0.9856501817703248,0.9856501817703248,0.0,133.45855712890625,108.0,73954.328125,0.0,2315.263671875,1.0,278.5435791015625,283.1797180175781,300.3229675292969,305.0879211425781,293.1499938964844,293.1499938964844,278.25,33487.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352181315422058,1.0,0.0,0.0,3.8144845962524414,3.814509868621826,9.708788866191751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.888671875,0.0,1704.33544921875,1895.4371337890625,0.0,2797.072509765625,0.9403006434440612,1.0,0.0,3.0,1.0,0.0
18009600,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9045000672340392,0.4069747924804687,0.3670968413352966,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9412618279457092,0.4526228010654449,0.4291777312755584,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9101429581642152,0.4140722155570984,0.2904781699180603,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8910951614379883,0.389532208442688,0.3701517283916473,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7604181170463562,0.2393633276224136,1.0863581895828247,285.0088806152344,284.95001220703125,300.9711608886719,297.3382568359375,297.7113342285156,297.2193908691406,285.007080078125,1.0,0.5646868944168091,0.5444599390029907,0.5444599390029907,1.0,1.0,-3.053743600845337,1.2095228433609009,1.8442208766937256,0.5208276510238647,0.9856501817703248,0.9856501817703248,0.0,133.45855712890625,108.0,73954.328125,0.0,2315.263671875,1.0,278.5435791015625,283.1797180175781,300.3229675292969,305.0879211425781,293.1499938964844,293.1499938964844,278.25,33487.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352181315422058,1.0,0.0,0.0,3.8144845962524414,3.814509868621826,9.708788866191751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.888671875,0.0,1704.33544921875,1895.4371337890625,0.0,2797.072509765625,0.9403006434440612,1.0,0.0,3.0,1.0,0.0
18009660,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9345982074737548,0.4071698784828186,0.3671309053897857,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9714161157608032,0.4542542397975921,0.430476576089859,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9408155083656312,0.4143406450748443,0.2905102968215942,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9193668961524964,0.3902838230133056,0.3706050515174866,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7824620604515076,0.2394535690546035,1.0852493047714231,284.9013977050781,284.95001220703125,301.0224609375,297.3501281738281,297.72607421875,297.216064453125,284.90338134765625,1.0,0.5578956007957458,0.5425453782081604,0.5425453782081604,1.0,1.0,-3.0546042919158936,1.2069529294967651,1.8476512432098389,0.517961859703064,0.888667106628418,0.888667106628418,0.0,122.02330017089844,96.0,74570.609375,0.0,2257.25634765625,1.0,278.2565612792969,283.056884765625,300.36199951171875,305.2459716796875,293.1499938964844,293.1499938964844,278.54998779296875,38436.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408308625221252,1.0,0.0,0.0,3.711523294448853,3.711548328399658,9.191738854497088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.6162109375,0.0,1621.240478515625,1895.4371337890625,0.0,2849.479248046875,0.9211390614509584,1.0,0.0,3.0,1.0,0.0
18009720,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9345982074737548,0.4071698784828186,0.3671309053897857,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9714161157608032,0.4542542397975921,0.430476576089859,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9408155083656312,0.4143406450748443,0.2905102968215942,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9193668961524964,0.3902838230133056,0.3706050515174866,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7824620604515076,0.2394535690546035,1.0852493047714231,284.9013977050781,284.95001220703125,301.0224609375,297.3501281738281,297.72607421875,297.216064453125,284.90338134765625,1.0,0.5578956007957458,0.5425453782081604,0.5425453782081604,1.0,1.0,-3.0546042919158936,1.2069529294967651,1.8476512432098389,0.517961859703064,0.888667106628418,0.888667106628418,0.0,122.02330017089844,96.0,74570.609375,0.0,2257.25634765625,1.0,278.2565612792969,283.056884765625,300.36199951171875,305.2459716796875,293.1499938964844,293.1499938964844,278.54998779296875,38436.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408308625221252,1.0,0.0,0.0,3.711523294448853,3.711548328399658,9.191738854497088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.6162109375,0.0,1621.240478515625,1895.4371337890625,0.0,2849.479248046875,0.9211390614509584,1.0,0.0,3.0,1.0,0.0
18009780,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.971262753009796,0.4085018932819366,0.3675923645496368,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.4567833244800567,0.4298985600471496,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9764645099639891,0.4155131578445434,0.2907969355583191,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9576902389526368,0.3917587697505951,0.3713242709636688,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8110719919204712,0.2399834543466568,1.08479106426239,285.0087585449219,284.95001220703125,301.0730895996094,297.3612365722656,297.74560546875,297.22125244140625,285.0064392089844,1.0,0.5509015917778015,0.5406308174133301,0.5406308174133301,1.0,1.0,-3.055193901062012,1.2042235136032104,1.8509703874588013,0.5150846242904663,0.9877386689186096,0.9877386689186096,0.0,110.40029907226562,116.0,73991.5234375,0.0,2197.70849609375,1.0,278.54364013671875,283.173828125,300.34619140625,305.1161499023437,293.1499938964844,293.1499938964844,278.25,33505.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347427845001221,1.0,0.0,0.0,3.8219692707061768,3.8219945430755615,9.74692511590547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.046875,0.0,1713.498779296875,1895.4371337890625,0.0,2792.638916015625,0.9420058131217957,1.0,0.0,3.0,1.0,0.0
18009840,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.971262753009796,0.4085018932819366,0.3675923645496368,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.4567833244800567,0.4298985600471496,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9764645099639891,0.4155131578445434,0.2907969355583191,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9576902389526368,0.3917587697505951,0.3713242709636688,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8110719919204712,0.2399834543466568,1.08479106426239,285.0087585449219,284.95001220703125,301.0730895996094,297.3612365722656,297.74560546875,297.22125244140625,285.0064392089844,1.0,0.5509015917778015,0.5406308174133301,0.5406308174133301,1.0,1.0,-3.055193901062012,1.2042235136032104,1.8509703874588013,0.5150846242904663,0.9877386689186096,0.9877386689186096,0.0,110.40029907226562,116.0,73991.5234375,0.0,2197.70849609375,1.0,278.54364013671875,283.173828125,300.34619140625,305.1161499023437,293.1499938964844,293.1499938964844,278.25,33505.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347427845001221,1.0,0.0,0.0,3.8219692707061768,3.8219945430755615,9.74692511590547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.046875,0.0,1713.498779296875,1895.4371337890625,0.0,2792.638916015625,0.9420058131217957,1.0,0.0,3.0,1.0,0.0
18009900,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9730862379074096,0.4086564779281616,0.3680168688297272,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.4581570923328399,0.4280004203319549,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9781922101974488,0.4157194793224334,0.2911094725131988,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.959817349910736,0.3921955227851867,0.3719151020050049,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8125327825546265,0.240069568157196,1.0856783390045166,284.8671264648437,284.95001220703125,301.09814453125,297.36651611328125,297.7541809082031,297.22216796875,284.8645935058594,1.0,0.5512882471084595,0.5396735668182373,0.5396735668182373,1.0,1.0,-3.0554914474487305,1.2028934955596924,1.8525978326797483,0.5132831931114197,0.889546811580658,0.889546811580658,0.0,109.92662048339844,116.0,74842.7578125,0.0,2195.838623046875,1.0,278.2939758300781,283.0176086425781,300.39208984375,305.3431396484375,293.1499938964844,293.1499938964844,278.25,37491.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83962082862854,1.0,0.0,0.0,3.790468692779541,3.790494441986084,9.586919986759312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.4736328125,0.0,1706.7215576171875,1895.4371337890625,0.0,2838.1728515625,0.9357288479804992,1.0,0.0,3.0,1.0,0.0
