time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9689958691596984,0.4086641073226928,0.3680584132671356,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.4591281116008758,0.4332412183284759,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.97431880235672,0.4158000946044922,0.2911985218524933,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9556789994239808,0.3925262987613678,0.3722747266292572,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8091064095497131,0.2400708794593811,1.0859686136245728,284.906005859375,284.95001220703125,301.1230163574219,297.37158203125,297.7616882324219,297.2207336425781,284.9086608886719,1.0,0.5534539222717285,0.5387548804283142,0.5387548804283142,1.0,1.0,-3.062715530395508,1.2045737504959106,1.8581418991088867,0.513135552406311,0.89301598072052,0.89301598072052,0.0,111.5127944946289,136.0,74689.875,0.0,2217.06884765625,1.0,278.2567138671875,283.055419921875,300.3830871582031,305.2701721191406,293.1499938964844,293.1499938964844,278.54998779296875,38300.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402255177497864,1.0,0.0,0.0,3.718355655670166,3.718380689620972,9.225610710927868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.27734375,0.0,1628.0943603515625,1895.4371337890625,0.0,2843.822265625,0.9226611256599426,1.0,0.0,3.0,1.0,0.0
18010020,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9423089027404784,0.4099065363407135,0.3692377507686615,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9805341362953186,0.4612447321414947,0.4367965161800384,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9483160972595216,0.4169443845748901,0.2920826077461242,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9280768632888794,0.3939716815948486,0.3738000690937042,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7876341342926025,0.2405173778533935,1.0891327857971191,285.0196228027344,284.95001220703125,301.1722106933594,297.381103515625,297.77960205078125,297.22344970703125,285.0179748535156,1.0,0.5610427260398865,0.536917507648468,0.536917507648468,1.0,1.0,-3.075111627578736,1.2069827318191528,1.8681288957595823,0.5126650333404541,1.0,1.0,0.0,120.92024993896484,156.0,74349.2109375,0.0,2288.775390625,1.0,278.5437316894531,283.17449951171875,300.3686218261719,305.1573181152344,293.1499938964844,293.1499938964844,278.25,33258.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347054719924927,1.0,0.0,0.0,3.8392956256866455,3.8393208980560303,9.83549853117438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.126953125,0.0,1732.5633544921875,1895.4371337890625,0.0,2792.291015625,0.9457932710647584,1.0,0.0,3.0,1.0,0.0
18010080,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9423089027404784,0.4099065363407135,0.3692377507686615,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9805341362953186,0.4612447321414947,0.4367965161800384,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9483160972595216,0.4169443845748901,0.2920826077461242,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9280768632888794,0.3939716815948486,0.3738000690937042,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7876341342926025,0.2405173778533935,1.0891327857971191,285.0196228027344,284.95001220703125,301.1722106933594,297.381103515625,297.77960205078125,297.22344970703125,285.0179748535156,1.0,0.5610427260398865,0.536917507648468,0.536917507648468,1.0,1.0,-3.075111627578736,1.2069827318191528,1.8681288957595823,0.5126650333404541,1.0,1.0,0.0,120.92024993896484,156.0,74349.2109375,0.0,2288.775390625,1.0,278.5437316894531,283.17449951171875,300.3686218261719,305.1573181152344,293.1499938964844,293.1499938964844,278.25,33258.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347054719924927,1.0,0.0,0.0,3.8392956256866455,3.8393208980560303,9.83549853117438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.126953125,0.0,1732.5633544921875,1895.4371337890625,0.0,2792.291015625,0.9457932710647584,1.0,0.0,3.0,1.0,0.0
18010140,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9049605131149292,0.4098291993141174,0.3700411915779114,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9469217658042908,0.4626680612564087,0.4389107227325439,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9106184244155884,0.4170691072940826,0.2927974462509155,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8932207226753235,0.3945820331573486,0.3751768767833709,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.760086178779602,0.240383580327034,1.0920403003692627,284.90350341796875,284.95001220703125,301.2206115722656,297.3897705078125,297.791748046875,297.2176818847656,284.9053649902344,1.0,0.5711883902549744,0.5350801944732666,0.5350801944732666,1.0,1.0,-3.084641695022583,1.208106279373169,1.876535534858704,0.5116038918495178,0.9030525088310242,0.9030525088310242,0.0,135.60690307617188,176.0,75228.203125,0.0,2383.510498046875,1.0,278.25689697265625,283.039306640625,300.4052734375,305.3309326171875,293.1499938964844,293.1499938964844,278.1499938964844,38016.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410744667053223,1.0,0.0,0.0,3.758171558380127,3.758197069168091,9.424243216926698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.0048828125,0.0,1672.4163818359375,1895.4371337890625,0.0,2851.755859375,0.9310951828956604,1.0,0.0,3.0,1.0,0.0
18010200,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9049605131149292,0.4098291993141174,0.3700411915779114,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9469217658042908,0.4626680612564087,0.4389107227325439,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9106184244155884,0.4170691072940826,0.2927974462509155,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8932207226753235,0.3945820331573486,0.3751768767833709,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.760086178779602,0.240383580327034,1.0920403003692627,284.90350341796875,284.95001220703125,301.2206115722656,297.3897705078125,297.791748046875,297.2176818847656,284.9053649902344,1.0,0.5711883902549744,0.5350801944732666,0.5350801944732666,1.0,1.0,-3.084641695022583,1.208106279373169,1.876535534858704,0.5116038918495178,0.9030525088310242,0.9030525088310242,0.0,135.60690307617188,176.0,75228.203125,0.0,2383.510498046875,1.0,278.25689697265625,283.039306640625,300.4052734375,305.3309326171875,293.1499938964844,293.1499938964844,278.1499938964844,38016.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410744667053223,1.0,0.0,0.0,3.758171558380127,3.758197069168091,9.424243216926698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.0048828125,0.0,1672.4163818359375,1895.4371337890625,0.0,2851.755859375,0.9310951828956604,1.0,0.0,3.0,1.0,0.0
18010260,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8738915324211121,0.4099805951118469,0.3706909418106079,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.911583125591278,0.4643338620662689,0.4410345256328583,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8790873885154724,0.4173336029052734,0.2934035360813141,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8633186221122742,0.3952686786651611,0.3764192461967468,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7358381152153015,0.2401942908763885,1.0942424535751345,284.9252624511719,284.95001220703125,301.2682189941406,297.3975830078125,297.8042297363281,297.2140808105469,284.927001953125,1.0,0.5825207233428955,0.5329691171646118,0.5329691171646118,1.0,1.0,-3.0928423404693604,1.2081918716430664,1.884650468826294,0.5096824169158936,0.885974109172821,0.885974109172821,0.0,152.88941955566406,196.0,75228.6875,0.0,2490.015869140625,1.0,278.15234375,283.04901123046875,300.3971252441406,305.3070068359375,293.1499938964844,293.1499938964844,278.45001220703125,37937.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412651419639587,1.0,0.0,0.0,3.670485496520996,3.670510053634644,8.989598541120358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.58203125,0.0,1570.6551513671875,1895.4371337890625,0.0,2853.5380859375,0.9116754531860352,1.0,0.0,3.0,1.0,0.0
18010320,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8738915324211121,0.4099805951118469,0.3706909418106079,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.911583125591278,0.4643338620662689,0.4410345256328583,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8790873885154724,0.4173336029052734,0.2934035360813141,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8633186221122742,0.3952686786651611,0.3764192461967468,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7358381152153015,0.2401942908763885,1.0942424535751345,284.9252624511719,284.95001220703125,301.2682189941406,297.3975830078125,297.8042297363281,297.2140808105469,284.927001953125,1.0,0.5825207233428955,0.5329691171646118,0.5329691171646118,1.0,1.0,-3.0928423404693604,1.2081918716430664,1.884650468826294,0.5096824169158936,0.885974109172821,0.885974109172821,0.0,152.88941955566406,196.0,75228.6875,0.0,2490.015869140625,1.0,278.15234375,283.04901123046875,300.3971252441406,305.3070068359375,293.1499938964844,293.1499938964844,278.45001220703125,37937.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412651419639587,1.0,0.0,0.0,3.670485496520996,3.670510053634644,8.989598541120358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.58203125,0.0,1570.6551513671875,1895.4371337890625,0.0,2853.5380859375,0.9116754531860352,1.0,0.0,3.0,1.0,0.0
18010380,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8499256372451782,0.4111550450325012,0.3722058832645416,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8859542012214661,0.4668449759483337,0.4439086318016052,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8547185659408569,0.4184612035751343,0.2945641875267029,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8403582572937012,0.3966573774814605,0.3782657384872436,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7166811227798462,0.2404291182756424,1.0981035232543943,285.0256652832031,284.95001220703125,301.31500244140625,297.4045104980469,297.8215026855469,297.2187805175781,285.0237121582031,1.0,0.594779908657074,0.530858039855957,0.530858039855957,1.0,1.0,-3.106369733810425,1.2104835510253906,1.8958860635757449,0.5087515115737915,0.9938073754310608,0.9938073754310608,0.0,170.89346313476562,199.0,74947.6875,0.0,2611.2392578125,1.0,278.4433288574219,283.1563720703125,300.3913269042969,305.2182006835937,293.1499938964844,293.1499938964844,278.1499938964844,32957.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358455896377563,1.0,0.0,0.0,3.8030927181243896,3.8031177520751953,9.650883612266623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.8603515625,0.0,1686.5323486328125,1895.4371337890625,0.0,2802.92626953125,0.9373964071273804,1.0,0.0,3.0,1.0,0.0
18010440,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8499256372451782,0.4111550450325012,0.3722058832645416,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8859542012214661,0.4668449759483337,0.4439086318016052,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8547185659408569,0.4184612035751343,0.2945641875267029,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8403582572937012,0.3966573774814605,0.3782657384872436,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7166811227798462,0.2404291182756424,1.0981035232543943,285.0256652832031,284.95001220703125,301.31500244140625,297.4045104980469,297.8215026855469,297.2187805175781,285.0237121582031,1.0,0.594779908657074,0.530858039855957,0.530858039855957,1.0,1.0,-3.106369733810425,1.2104835510253906,1.8958860635757449,0.5087515115737915,0.9938073754310608,0.9938073754310608,0.0,170.89346313476562,199.0,74947.6875,0.0,2611.2392578125,1.0,278.4433288574219,283.1563720703125,300.3913269042969,305.2182006835937,293.1499938964844,293.1499938964844,278.1499938964844,32957.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358455896377563,1.0,0.0,0.0,3.8030927181243896,3.8031177520751953,9.650883612266623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.8603515625,0.0,1686.5323486328125,1895.4371337890625,0.0,2802.92626953125,0.9373964071273804,1.0,0.0,3.0,1.0,0.0
18010500,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8425090312957764,0.4111506938934326,0.3727612495422363,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8781241774559021,0.4676883220672607,0.4451978504657745,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8472011685371399,0.4185807108879089,0.2950282990932464,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8333146572113037,0.3969949185848236,0.3790502250194549,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7101362943649292,0.2403265833854675,1.0994975566864014,284.8832397460937,284.95001220703125,301.33807373046875,297.4076538085937,297.82733154296875,297.217041015625,284.8794860839844,1.0,0.5989761352539062,0.5298025012016296,0.5298025012016296,1.0,1.0,-3.111774206161499,1.2110071182250977,1.900766968727112,0.5081316828727722,0.9012051224708556,0.9012051224708556,0.0,177.54876708984375,199.0,76000.0234375,0.0,2657.096923828125,1.0,278.1941833496094,282.9945983886719,300.4371032714844,305.4615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36558.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412150740623474,1.0,0.0,0.0,3.789576530456543,3.789602041244507,9.582407756170142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.63671875,0.0,1698.41162109375,1895.4371337890625,0.0,2853.06982421875,0.9350726008415222,1.0,0.0,3.0,1.0,0.0
18010560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8362981677055359,0.4109304249286651,0.3727898895740509,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8717225790023804,0.468363881111145,0.4460673332214355,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8409917950630188,0.4185095429420471,0.2951582372188568,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8275005221366882,0.3971678614616394,0.3794556260108948,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7043265700340271,0.2400948852300644,1.099630355834961,284.90545654296875,284.95001220703125,301.36090087890625,297.4105224609375,297.8317565917969,297.2133178710937,284.9073791503906,1.0,0.6023151278495789,0.5287656188011169,0.5287656188011169,1.0,1.0,-3.1136608123779297,1.2100557088851929,1.9036051034927368,0.506755530834198,0.8958991765975952,0.8958991765975952,0.0,183.1504821777344,187.0,75767.734375,0.0,2690.564208984375,1.0,278.1566467285156,283.0180969238281,300.4267883300781,305.39239501953125,293.1499938964844,293.1499938964844,278.45001220703125,37958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842364490032196,1.0,0.0,0.0,3.723755121231079,3.723780393600464,9.2524243200387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.83984375,0.0,1631.7366943359375,1895.4371337890625,0.0,2863.814453125,0.923417031764984,1.0,0.0,3.0,1.0,0.0
18010620,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8355264663696289,0.4118558466434479,0.3733372390270233,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.871753454208374,0.4707520604133606,0.4480900168418884,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8402559161186218,0.4194580316543579,0.2956438064575195,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8270219564437866,0.3983971178531647,0.3804268836975097,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7032040953636169,0.2401838451623916,1.0995193719863892,285.0104675292969,284.95001220703125,301.4059143066406,297.41558837890625,297.846923828125,297.2167053222656,285.0085754394531,1.0,0.6031767725944519,0.5266918540000916,0.5266918540000916,1.0,1.0,-3.1183648109436035,1.208532691001892,1.909832119941712,0.5040431022644043,0.9951433539390564,0.9951433539390564,0.0,184.3989715576172,175.0,75221.3125,0.0,2706.52294921875,1.0,278.4437255859375,283.1330261230469,300.40399169921875,305.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,33420.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370510935783386,1.0,0.0,0.0,3.8360114097595215,3.836036682128906,9.818678563533467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.7255859375,0.0,1729.8492431640625,1895.4371337890625,0.0,2814.176513671875,0.9451261162757874,1.0,0.0,3.0,1.0,0.0
18010680,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8355264663696289,0.4118558466434479,0.3733372390270233,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.871753454208374,0.4707520604133606,0.4480900168418884,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8402559161186218,0.4194580316543579,0.2956438064575195,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8270219564437866,0.3983971178531647,0.3804268836975097,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7032040953636169,0.2401838451623916,1.0995193719863892,285.0104675292969,284.95001220703125,301.4059143066406,297.41558837890625,297.846923828125,297.2167053222656,285.0085754394531,1.0,0.6031767725944519,0.5266918540000916,0.5266918540000916,1.0,1.0,-3.1183648109436035,1.208532691001892,1.909832119941712,0.5040431022644043,0.9951433539390564,0.9951433539390564,0.0,184.3989715576172,175.0,75221.3125,0.0,2706.52294921875,1.0,278.4437255859375,283.1330261230469,300.40399169921875,305.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,33420.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370510935783386,1.0,0.0,0.0,3.8360114097595215,3.836036682128906,9.818678563533467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.7255859375,0.0,1729.8492431640625,1895.4371337890625,0.0,2814.176513671875,0.9451261162757874,1.0,0.0,3.0,1.0,0.0
18010740,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8404486179351807,0.4117418825626373,0.3733448088169098,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.878333568572998,0.4724060297012329,0.4496791660785675,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8453879356384277,0.4196190536022186,0.2957976460456848,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8322327733039856,0.3989956378936767,0.381004273891449,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7075144052505493,0.2399114966392517,1.098048210144043,284.8974304199219,284.95001220703125,301.45001220703125,297.419677734375,297.85675048828125,297.2126159667969,284.8993835449219,1.0,0.6006157398223877,0.5246180891990662,0.5246180891990662,1.0,1.0,-3.1194040775299072,1.2053914070129397,1.914012670516968,0.5007087588310242,0.8935590982437134,0.8935590982437134,0.0,180.00341796875,163.0,75824.1875,0.0,2685.20068359375,1.0,278.1564025878906,283.0043334960937,300.4330139160156,305.4058837890625,293.1499938964844,293.1499938964844,278.45001220703125,38426.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842889130115509,1.0,0.0,0.0,3.736722946166992,3.736748218536377,9.316978548667976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.0087890625,0.0,1650.39306640625,1895.4371337890625,0.0,2868.719970703125,0.9266849756240844,1.0,0.0,3.0,1.0,0.0
18010800,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8404486179351807,0.4117418825626373,0.3733448088169098,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.878333568572998,0.4724060297012329,0.4496791660785675,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8453879356384277,0.4196190536022186,0.2957976460456848,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8322327733039856,0.3989956378936767,0.381004273891449,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7075144052505493,0.2399114966392517,1.098048210144043,284.8974304199219,284.95001220703125,301.45001220703125,297.419677734375,297.85675048828125,297.2126159667969,284.8993835449219,1.0,0.6006157398223877,0.5246180891990662,0.5246180891990662,1.0,1.0,-3.1194040775299072,1.2053914070129397,1.914012670516968,0.5007087588310242,0.8935590982437134,0.8935590982437134,0.0,180.00341796875,163.0,75824.1875,0.0,2685.20068359375,1.0,278.1564025878906,283.0043334960937,300.4330139160156,305.4058837890625,293.1499938964844,293.1499938964844,278.45001220703125,38426.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842889130115509,1.0,0.0,0.0,3.736722946166992,3.736748218536377,9.316978548667976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.0087890625,0.0,1650.39306640625,1895.4371337890625,0.0,2868.719970703125,0.9266849756240844,1.0,0.0,3.0,1.0,0.0
18010860,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8507087230682373,0.4128865301609039,0.3737298846244812,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8907750844955444,0.4750412702560425,0.4515507817268371,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8558794856071472,0.4207912385463714,0.2961567342281341,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8424870371818542,0.4004198908805847,0.3817760646343231,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7161301970481873,0.2401615679264068,1.0968387126922607,285.0069885253906,284.95001220703125,301.493408203125,297.4230041503906,297.872802734375,297.2183837890625,285.0052795410156,1.0,0.596181333065033,0.5227392911911011,0.5227392911911011,1.0,1.0,-3.122014284133911,1.20322847366333,1.9187856912612915,0.4977845549583435,0.992081582546234,0.992081582546234,0.0,171.78329467773438,151.0,75187.671875,0.0,2646.5966796875,1.0,278.4437866210937,283.1249389648437,300.4090270996094,305.2613525390625,293.1499938964844,293.1499938964844,278.1499938964844,33644.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370592594146729,1.0,0.0,0.0,3.8406944274902335,3.8407199382781982,9.842667623161103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.8359375,0.0,1737.3106689453125,1895.4371337890625,0.0,2814.25244140625,0.946337342262268,1.0,0.0,3.0,1.0,0.0
18010920,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8507087230682373,0.4128865301609039,0.3737298846244812,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8907750844955444,0.4750412702560425,0.4515507817268371,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8558794856071472,0.4207912385463714,0.2961567342281341,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8424870371818542,0.4004198908805847,0.3817760646343231,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7161301970481873,0.2401615679264068,1.0968387126922607,285.0069885253906,284.95001220703125,301.493408203125,297.4230041503906,297.872802734375,297.2183837890625,285.0052795410156,1.0,0.596181333065033,0.5227392911911011,0.5227392911911011,1.0,1.0,-3.122014284133911,1.20322847366333,1.9187856912612915,0.4977845549583435,0.992081582546234,0.992081582546234,0.0,171.78329467773438,151.0,75187.671875,0.0,2646.5966796875,1.0,278.4437866210937,283.1249389648437,300.4090270996094,305.2613525390625,293.1499938964844,293.1499938964844,278.1499938964844,33644.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370592594146729,1.0,0.0,0.0,3.8406944274902335,3.8407199382781982,9.842667623161103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.8359375,0.0,1737.3106689453125,1895.4371337890625,0.0,2814.25244140625,0.946337342262268,1.0,0.0,3.0,1.0,0.0
18010980,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8637110590934753,0.4129559397697449,0.3737169206142425,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9062588810920716,0.4769285321235657,0.4531601667404175,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8692666888237,0.4211595952510834,0.2963084578514099,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8555328845977783,0.4012050926685333,0.3823294639587402,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.726298987865448,0.240051120519638,1.0951387882232666,284.8984680175781,284.95001220703125,301.536376953125,297.42584228515625,297.88348388671875,297.2161560058594,284.9004211425781,1.0,0.5907065868377686,0.5208604335784912,0.5208604335784912,1.0,1.0,-3.1227457523345947,1.2002283334732056,1.9225174188613887,0.4946306943893432,0.8928583264350891,0.8928583264350891,0.0,162.2292938232422,139.0,75763.203125,0.0,2597.142578125,1.0,278.1563720703125,283.0005798339844,300.4378967285156,305.4067077636719,293.1499938964844,293.1499938964844,278.45001220703125,38510.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842642068862915,1.0,0.0,0.0,3.736622095108032,3.736647367477417,9.316476052845246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.55078125,0.0,1650.918212890625,1895.4371337890625,0.0,2866.409912109375,0.9267536401748656,1.0,0.0,3.0,1.0,0.0
18011040,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8637110590934753,0.4129559397697449,0.3737169206142425,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9062588810920716,0.4769285321235657,0.4531601667404175,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8692666888237,0.4211595952510834,0.2963084578514099,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8555328845977783,0.4012050926685333,0.3823294639587402,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.726298987865448,0.240051120519638,1.0951387882232666,284.8984680175781,284.95001220703125,301.536376953125,297.42584228515625,297.88348388671875,297.2161560058594,284.9004211425781,1.0,0.5907065868377686,0.5208604335784912,0.5208604335784912,1.0,1.0,-3.1227457523345947,1.2002283334732056,1.9225174188613887,0.4946306943893432,0.8928583264350891,0.8928583264350891,0.0,162.2292938232422,139.0,75763.203125,0.0,2597.142578125,1.0,278.1563720703125,283.0005798339844,300.4378967285156,305.4067077636719,293.1499938964844,293.1499938964844,278.45001220703125,38510.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842642068862915,1.0,0.0,0.0,3.736622095108032,3.736647367477417,9.316476052845246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.55078125,0.0,1650.918212890625,1895.4371337890625,0.0,2866.409912109375,0.9267536401748656,1.0,0.0,3.0,1.0,0.0
18011100,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.871665894985199,0.4134989380836487,0.3737150132656097,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9161530137062072,0.4782656729221344,0.4539718627929687,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8774170875549316,0.4217409789562225,0.2963783740997314,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8634849786758423,0.4019189774990082,0.3825933337211609,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7322644591331482,0.2401835322380066,1.0941578149795532,285.0225524902344,284.95001220703125,301.5577087402344,297.42706298828125,297.8910827636719,297.21881103515625,285.02471923828125,1.0,0.5876842737197876,0.519921064376831,0.519921064376831,1.0,1.0,-3.122934579849243,1.1986557245254517,1.9242788553237915,0.4928872585296631,0.9790652990341188,0.9790652990341188,0.0,156.96566772460938,139.0,74948.8984375,0.0,2569.4794921875,1.0,278.4041748046875,283.1376953125,300.4000244140625,305.190185546875,293.1499938964844,293.1499938964844,278.45001220703125,34330.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377167582511902,1.0,0.0,0.0,3.7799391746521,3.779964208602905,9.533731599731254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.71875,0.0,1669.660400390625,1895.4371337890625,0.0,2820.390380859375,0.934874713420868,1.0,0.0,3.0,1.0,0.0
18011160,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8816820383071899,0.4142244756221771,0.374120682477951,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9287190437316896,0.4797645807266235,0.455117404460907,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8875706791877747,0.4224952161312103,0.296706885099411,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8733875751495361,0.4027817845344543,0.3831421434879303,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.739673376083374,0.2404303252696991,1.0940197706222534,285.0085144042969,284.95001220703125,301.57891845703125,297.4281616210937,297.89990234375,297.2232666015625,285.0068664550781,1.0,0.5846859216690063,0.5190163254737854,0.5190163254737854,1.0,1.0,-3.125685930252075,1.1982078552246094,1.927478194236756,0.4917322993278503,0.9923948645591736,0.9923948645591736,0.0,151.17465209960938,127.0,75131.984375,0.0,2543.94384765625,1.0,278.44366455078125,283.1216125488281,300.4137878417969,305.26220703125,293.1499938964844,293.1499938964844,278.1499938964844,33638.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367612957954407,1.0,0.0,0.0,3.8404293060302734,3.840454816818237,9.841307928581957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.4013671875,0.0,1736.9366455078125,1895.4371337890625,0.0,2811.471435546875,0.9463609457015992,1.0,0.0,3.0,1.0,0.0
18011220,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9025113582611084,0.4143715500831604,0.3741287589073181,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9543344378471376,0.4818107783794403,0.4568240642547607,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9089925289154052,0.4229870736598968,0.2969058752059936,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8943937420845032,0.403682678937912,0.3837513625621795,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7555351853370667,0.2404164224863052,1.0924967527389526,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,297.9106140136719,297.2217102050781,284.9012451171875,1.0,0.5783433318138123,0.5172068476676941,0.5172068476676941,1.0,1.0,-3.1268961429595947,1.1954729557037354,1.9314230680465696,0.488686591386795,0.8935426473617554,0.8935426473617554,0.0,140.08804321289062,115.0,75725.7734375,0.0,2487.147216796875,1.0,278.1563720703125,282.9962158203125,300.44219970703125,305.4085998535156,293.1499938964844,293.1499938964844,278.45001220703125,38476.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423910140991211,1.0,0.0,0.0,3.7381632328033447,3.7381885051727295,9.324161851509416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.48828125,0.0,1652.4617919921875,1895.4371337890625,0.0,2864.062255859375,0.927071213722229,1.0,0.0,3.0,1.0,0.0
18011280,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9025113582611084,0.4143715500831604,0.3741287589073181,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9543344378471376,0.4818107783794403,0.4568240642547607,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9089925289154052,0.4229870736598968,0.2969058752059936,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8943937420845032,0.403682678937912,0.3837513625621795,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7555351853370667,0.2404164224863052,1.0924967527389526,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,297.9106140136719,297.2217102050781,284.9012451171875,1.0,0.5783433318138123,0.5172068476676941,0.5172068476676941,1.0,1.0,-3.1268961429595947,1.1954729557037354,1.9314230680465696,0.488686591386795,0.8935426473617554,0.8935426473617554,0.0,140.08804321289062,115.0,75725.7734375,0.0,2487.147216796875,1.0,278.1563720703125,282.9962158203125,300.44219970703125,305.4085998535156,293.1499938964844,293.1499938964844,278.45001220703125,38476.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423910140991211,1.0,0.0,0.0,3.7381632328033447,3.7381885051727295,9.324161851509416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.48828125,0.0,1652.4617919921875,1895.4371337890625,0.0,2864.062255859375,0.927071213722229,1.0,0.0,3.0,1.0,0.0
18011340,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9325454831123352,0.4156914353370666,0.3745507299900055,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9828240275382996,0.4847884178161621,0.4588833749294281,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9399532675743104,0.4244232475757599,0.2973520457744598,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9234567880630492,0.4053541719913482,0.3846232891082763,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7771791815757751,0.2408656477928161,1.0915570259094238,285.0091857910156,284.95001220703125,301.6627197265625,297.43121337890625,297.9268798828125,297.22930908203125,285.00750732421875,1.0,0.5718420743942261,0.5153974294662476,0.5153974294662476,1.0,1.0,-3.1303253173828125,1.19366192817688,1.936663269996643,0.4858317673206329,0.9936204552650452,0.9936204552650452,0.0,128.1993408203125,103.0,75103.7890625,0.0,2430.243896484375,1.0,278.4437866210937,283.1169128417969,300.417236328125,305.26422119140625,293.1499938964844,293.1499938964844,278.1499938964844,33624.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365721106529236,1.0,0.0,0.0,3.84301233291626,3.843037843704224,9.854551308308146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.8125,0.0,1739.978515625,1895.4371337890625,0.0,2809.705810546875,0.9468554854393004,1.0,0.0,3.0,1.0,0.0
18011400,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9325454831123352,0.4156914353370666,0.3745507299900055,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9828240275382996,0.4847884178161621,0.4588833749294281,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9399532675743104,0.4244232475757599,0.2973520457744598,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9234567880630492,0.4053541719913482,0.3846232891082763,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7771791815757751,0.2408656477928161,1.0915570259094238,285.0091857910156,284.95001220703125,301.6627197265625,297.43121337890625,297.9268798828125,297.22930908203125,285.00750732421875,1.0,0.5718420743942261,0.5153974294662476,0.5153974294662476,1.0,1.0,-3.1303253173828125,1.19366192817688,1.936663269996643,0.4858317673206329,0.9936204552650452,0.9936204552650452,0.0,128.1993408203125,103.0,75103.7890625,0.0,2430.243896484375,1.0,278.4437866210937,283.1169128417969,300.417236328125,305.26422119140625,293.1499938964844,293.1499938964844,278.1499938964844,33624.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365721106529236,1.0,0.0,0.0,3.84301233291626,3.843037843704224,9.854551308308146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.8125,0.0,1739.978515625,1895.4371337890625,0.0,2809.705810546875,0.9468554854393004,1.0,0.0,3.0,1.0,0.0
18011460,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9510667324066162,0.4158647358417511,0.3747781813144684,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9969498515129088,0.4859738945960998,0.4599880874156952,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9582054615020752,0.4247929453849792,0.2976119220256805,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9424075484275818,0.4059226214885711,0.3851147592067718,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7908366918563843,0.2409338057041168,1.0912768840789795,284.8690795898437,284.95001220703125,301.6842041015625,297.4316711425781,297.93280029296875,297.2294006347656,284.8670654296875,1.0,0.568480908870697,0.5144529342651367,0.5144529342651367,1.0,1.0,-3.1324996948242188,1.192851424217224,1.939648151397705,0.484511137008667,0.8965114951133728,0.8965114951133728,0.0,122.02458953857422,103.0,76012.2109375,0.0,2401.373779296875,1.0,278.1902160644531,282.9600830078125,300.4584350585937,305.48944091796875,293.1499938964844,293.1499938964844,278.1499938964844,37506.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416537642478943,1.0,0.0,0.0,3.81189489364624,3.8119208812713614,9.695610287963063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.0693359375,0.0,1732.6251220703125,1895.4371337890625,0.0,2857.169921875,0.9407052397727966,1.0,0.0,3.0,1.0,0.0
18011520,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9567761421203612,0.4158095717430115,0.3746877312660217,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.487321525812149,0.458102285861969,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9638879299163818,0.4249411821365356,0.2976873219013214,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9486455321311952,0.4062773287296295,0.3854115307331085,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7952868342399597,0.2408557534217834,1.0907831192016602,284.8912353515625,284.95001220703125,301.7039489746094,297.4319763183594,297.9366149902344,297.2286071777344,284.89178466796875,1.0,0.5643563866615295,0.5135810971260071,0.5135810971260071,1.0,1.0,-3.114441394805908,1.183350682258606,1.931090831756592,0.4824031293392181,0.8884887099266052,0.8884887099266052,0.0,119.54452514648438,121.0,75485.6953125,0.0,2366.015869140625,1.0,278.1563415527344,282.9838562011719,300.4444274902344,305.40673828125,293.1499938964844,293.1499938964844,278.45001220703125,38685.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422586917877197,1.0,0.0,0.0,3.738512754440308,3.738538026809693,9.325905239165876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.943359375,0.0,1654.4678955078125,1895.4371337890625,0.0,2862.82568359375,0.9270513653755188,1.0,0.0,3.0,1.0,0.0
18011580,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9620457291603088,0.4170605838298797,0.3754224777221679,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.4922247231006622,0.451925665140152,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9691147804260254,0.4263798296451568,0.2984249293804168,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.954566478729248,0.4079577028751373,0.3866834044456482,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7992752194404602,0.2413095533847808,1.0917209386825562,285.00714111328125,284.95001220703125,301.7447204589844,297.43218994140625,297.957763671875,297.2441711425781,285.00616455078125,1.0,0.5662664771080017,0.5117647647857666,0.5117647647857666,1.0,1.0,-3.126955986022949,1.1856467723846436,1.9413092136383057,0.4779567718505859,0.9880229830741882,0.9880229830741882,0.0,118.32756805419922,141.0,74868.7421875,0.0,2371.243896484375,1.0,278.4436950683594,283.1133728027344,300.41619873046875,305.2459716796875,293.1499938964844,293.1499938964844,278.1499938964844,33754.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359194993972778,1.0,0.0,0.0,3.833033323287964,3.833058834075928,9.803439979805262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.74609375,0.0,1728.8482666015625,1895.4371337890625,0.0,2803.61572265625,0.944722056388855,1.0,0.0,3.0,1.0,0.0
18011640,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9620457291603088,0.4170605838298797,0.3754224777221679,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.4922247231006622,0.451925665140152,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9691147804260254,0.4263798296451568,0.2984249293804168,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.954566478729248,0.4079577028751373,0.3866834044456482,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7992752194404602,0.2413095533847808,1.0917209386825562,285.00714111328125,284.95001220703125,301.7447204589844,297.43218994140625,297.957763671875,297.2441711425781,285.00616455078125,1.0,0.5662664771080017,0.5117647647857666,0.5117647647857666,1.0,1.0,-3.126955986022949,1.1856467723846436,1.9413092136383057,0.4779567718505859,0.9880229830741882,0.9880229830741882,0.0,118.32756805419922,141.0,74868.7421875,0.0,2371.243896484375,1.0,278.4436950683594,283.1133728027344,300.41619873046875,305.2459716796875,293.1499938964844,293.1499938964844,278.1499938964844,33754.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359194993972778,1.0,0.0,0.0,3.833033323287964,3.833058834075928,9.803439979805262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.74609375,0.0,1728.8482666015625,1895.4371337890625,0.0,2803.61572265625,0.944722056388855,1.0,0.0,3.0,1.0,0.0
18011700,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9567067623138428,0.4172367453575134,0.3759325444698334,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.4936601519584656,0.45978444814682,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9640915989875792,0.4267745614051819,0.2989228665828705,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9492989182472228,0.40854012966156,0.3874905407428741,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7948775887489319,0.2413944453001022,1.0929903984069824,284.880126953125,284.95001220703125,301.76495361328125,297.4320983886719,297.9644470214844,297.245361328125,284.8780822753906,1.0,0.5697173476219177,0.5108566284179688,0.5108566284179688,1.0,1.0,-3.1401009559631348,1.189467191696167,1.950633883476257,0.4785845577716827,0.9017914533615112,0.9017914533615112,0.0,120.76881408691406,141.0,75987.1640625,0.0,2409.095458984375,1.0,278.19366455078125,282.9652099609375,300.4581604003906,305.48028564453125,293.1499938964844,293.1499938964844,278.1499938964844,37116.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840889036655426,1.0,0.0,0.0,3.81010103225708,3.810126781463623,9.686485782367529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.78125,0.0,1727.4140625,1895.4371337890625,0.0,2850.0224609375,0.9401679039001464,1.0,0.0,3.0,1.0,0.0
18011760,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9442747831344604,0.4172337353229522,0.3760955333709717,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9956052303314208,0.4940647184848785,0.4679999053478241,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.952250599861145,0.4270132482051849,0.299221396446228,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9369912147521972,0.4089885950088501,0.3880932033061981,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7853042483329773,0.2413618713617324,1.0937716960906982,284.9151916503906,284.95001220703125,301.7850646972656,297.431884765625,297.9672546386719,297.24041748046875,284.9169921875,1.0,0.5742304921150208,0.5099652409553528,0.5099652409553528,1.0,1.0,-3.152413845062256,1.192895770072937,1.9595180749893188,0.4795286953449249,0.906732738018036,0.906732738018036,0.0,125.51532745361328,161.0,75992.515625,0.0,2457.8759765625,1.0,278.156494140625,282.9947509765625,300.4472961425781,305.4207763671875,293.1499938964844,293.1499938964844,278.1499938964844,37740.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420560359954834,1.0,0.0,0.0,3.7534220218658447,3.7534472942352295,9.40043776154198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.8154296875,0.0,1664.69482421875,1895.4371337890625,0.0,2860.930419921875,0.9300789833068848,1.0,0.0,3.0,1.0,0.0
