time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011820,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9067862629890442,0.417648047208786,0.3769194483757019,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9656700491905212,0.4955780804157257,0.4697234332561493,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9147388935089112,0.4278103113174438,0.3001426458358764,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9009732007980348,0.4101185202598572,0.3896748125553131,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7578889727592468,0.2413351684808731,1.0963529348373413,284.9435729980469,284.95001220703125,301.824951171875,297.4310607910156,297.9749450683594,297.2353820800781,284.944580078125,1.0,0.5843167901039124,0.5081825852394104,0.5081825852394104,1.0,1.0,-3.161394119262696,1.1932967901229858,1.9680973291397093,0.4775467216968536,0.9117164611816406,0.9117164611816406,0.0,140.52572631835938,181.0,75933.0859375,0.0,2556.26708984375,1.0,278.1500244140625,283.0168151855469,300.4307861328125,305.37646484375,293.1499938964844,293.1499938964844,278.1499938964844,36664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416134715080261,1.0,0.0,0.0,3.728133201599121,3.728157997131348,9.274192507291446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.66796875,0.0,1626.9244384765625,1895.4371337890625,0.0,2856.79345703125,0.9234071969985962,1.0,0.0,3.0,1.0,0.0
18011880,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9067862629890442,0.417648047208786,0.3769194483757019,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9656700491905212,0.4955780804157257,0.4697234332561493,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9147388935089112,0.4278103113174438,0.3001426458358764,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9009732007980348,0.4101185202598572,0.3896748125553131,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7578889727592468,0.2413351684808731,1.0963529348373413,284.9435729980469,284.95001220703125,301.824951171875,297.4310607910156,297.9749450683594,297.2353820800781,284.944580078125,1.0,0.5843167901039124,0.5081825852394104,0.5081825852394104,1.0,1.0,-3.161394119262696,1.1932967901229858,1.9680973291397093,0.4775467216968536,0.9117164611816406,0.9117164611816406,0.0,140.52572631835938,181.0,75933.0859375,0.0,2556.26708984375,1.0,278.1500244140625,283.0168151855469,300.4307861328125,305.37646484375,293.1499938964844,293.1499938964844,278.1499938964844,36664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416134715080261,1.0,0.0,0.0,3.728133201599121,3.728157997131348,9.274192507291446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.66796875,0.0,1626.9244384765625,1895.4371337890625,0.0,2856.79345703125,0.9234071969985962,1.0,0.0,3.0,1.0,0.0
18011940,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8770461082458496,0.4181403517723083,0.3779878914356231,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9328689575195312,0.4978402554988861,0.4723885953426361,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8843564987182617,0.4287073314189911,0.3012461960315704,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8721168041229248,0.4113184809684753,0.3914571106433868,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7348908185958862,0.2413064539432525,1.0993763208389282,284.9562072753906,284.95001220703125,301.8643798828125,297.4296875,297.9853515625,297.2350158691406,284.9564514160156,1.0,0.5957805514335632,0.5063998699188232,0.5063998699188232,1.0,1.0,-3.1729869842529297,1.194723129272461,1.9782638549804688,0.4761062860488891,0.9208343029022216,0.9208343029022216,0.0,157.66648864746094,201.0,76060.9296875,0.0,2671.788330078125,1.0,278.1499938964844,283.0225830078125,300.4295349121094,305.3785705566406,293.1499938964844,293.1499938964844,278.1499938964844,35935.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415239453315735,1.0,0.0,0.0,3.730859279632568,3.730884075164795,9.28776103137352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.23046875,0.0,1624.511962890625,1895.4371337890625,0.0,2855.95654296875,0.9234105348587036,1.0,0.0,3.0,1.0,0.0
18012000,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8770461082458496,0.4181403517723083,0.3779878914356231,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9328689575195312,0.4978402554988861,0.4723885953426361,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8843564987182617,0.4287073314189911,0.3012461960315704,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8721168041229248,0.4113184809684753,0.3914571106433868,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7348908185958862,0.2413064539432525,1.0993763208389282,284.9562072753906,284.95001220703125,301.8643798828125,297.4296875,297.9853515625,297.2350158691406,284.9564514160156,1.0,0.5957805514335632,0.5063998699188232,0.5063998699188232,1.0,1.0,-3.1729869842529297,1.194723129272461,1.9782638549804688,0.4761062860488891,0.9208343029022216,0.9208343029022216,0.0,157.66648864746094,201.0,76060.9296875,0.0,2671.788330078125,1.0,278.1499938964844,283.0225830078125,300.4295349121094,305.3785705566406,293.1499938964844,293.1499938964844,278.1499938964844,35935.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415239453315735,1.0,0.0,0.0,3.730859279632568,3.730884075164795,9.28776103137352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.23046875,0.0,1624.511962890625,1895.4371337890625,0.0,2855.95654296875,0.9234105348587036,1.0,0.0,3.0,1.0,0.0
18012060,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8519564867019653,0.4184870719909668,0.3790111243724823,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9036806225776672,0.5002381205558777,0.4753440916538238,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8590317964553833,0.4295213222503662,0.3023561835289001,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.847900927066803,0.4124395549297333,0.393247127532959,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7150925993919373,0.2411946058273315,1.1023728847503662,284.9579162597656,284.95001220703125,301.9033203125,297.4277648925781,297.9949035644531,297.23486328125,284.9579772949219,1.0,0.6079424023628235,0.5043616890907288,0.5043616890907288,1.0,1.0,-3.184860944747925,1.1957303285598757,1.9891307353973389,0.4742096960544586,0.927091121673584,0.927091121673584,0.0,176.3388671875,219.0,76245.984375,0.0,2797.03759765625,1.0,278.1499938964844,283.01806640625,300.4296569824219,305.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,35692.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419797420501709,1.0,0.0,0.0,3.743701934814453,3.74372673034668,9.351812764180069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.91796875,0.0,1637.57470703125,1895.4371337890625,0.0,2860.217529296875,0.9260963797569276,1.0,0.0,3.0,1.0,0.0
18012120,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8519564867019653,0.4184870719909668,0.3790111243724823,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9036806225776672,0.5002381205558777,0.4753440916538238,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8590317964553833,0.4295213222503662,0.3023561835289001,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.847900927066803,0.4124395549297333,0.393247127532959,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7150925993919373,0.2411946058273315,1.1023728847503662,284.9579162597656,284.95001220703125,301.9033203125,297.4277648925781,297.9949035644531,297.23486328125,284.9579772949219,1.0,0.6079424023628235,0.5043616890907288,0.5043616890907288,1.0,1.0,-3.184860944747925,1.1957303285598757,1.9891307353973389,0.4742096960544586,0.927091121673584,0.927091121673584,0.0,176.3388671875,219.0,76245.984375,0.0,2797.03759765625,1.0,278.1499938964844,283.01806640625,300.4296569824219,305.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,35692.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419797420501709,1.0,0.0,0.0,3.743701934814453,3.74372673034668,9.351812764180069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.91796875,0.0,1637.57470703125,1895.4371337890625,0.0,2860.217529296875,0.9260963797569276,1.0,0.0,3.0,1.0,0.0
18012180,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8323637247085571,0.4187101423740387,0.3799107074737549,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8823432922363281,0.502621591091156,0.4782937467098236,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8392763733863831,0.4302568733692169,0.3034039735794067,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8290455341339111,0.4134854972362518,0.3949570953845978,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6970887184143066,0.2410057932138443,1.104985594749451,284.95684814453125,284.95001220703125,301.9418029785156,297.4253234863281,298.0037536621094,297.2342529296875,284.95684814453125,1.0,0.6196643114089966,0.5023235082626343,0.5023235082626343,1.0,1.0,-3.195948600769043,1.1963318586349487,1.9996167421340945,0.472102403640747,0.9311919808387756,0.9311919808387756,0.0,194.8521728515625,207.0,76420.8359375,0.0,2920.696533203125,1.0,278.1499938964844,283.0113220214844,300.4281311035156,305.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,35642.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425928354263306,1.0,0.0,0.0,3.757546424865722,3.757571458816528,9.421108302376524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.533203125,0.0,1653.3885498046875,1895.4371337890625,0.0,2865.94970703125,0.92915016412735,1.0,0.0,3.0,1.0,0.0
18012240,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8323637247085571,0.4187101423740387,0.3799107074737549,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8823432922363281,0.502621591091156,0.4782937467098236,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8392763733863831,0.4302568733692169,0.3034039735794067,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8290455341339111,0.4134854972362518,0.3949570953845978,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6970887184143066,0.2410057932138443,1.104985594749451,284.95684814453125,284.95001220703125,301.9418029785156,297.4253234863281,298.0037536621094,297.2342529296875,284.95684814453125,1.0,0.6196643114089966,0.5023235082626343,0.5023235082626343,1.0,1.0,-3.195948600769043,1.1963318586349487,1.9996167421340945,0.472102403640747,0.9311919808387756,0.9311919808387756,0.0,194.8521728515625,207.0,76420.8359375,0.0,2920.696533203125,1.0,278.1499938964844,283.0113220214844,300.4281311035156,305.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,35642.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425928354263306,1.0,0.0,0.0,3.757546424865722,3.757571458816528,9.421108302376524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.533203125,0.0,1653.3885498046875,1895.4371337890625,0.0,2865.94970703125,0.92915016412735,1.0,0.0,3.0,1.0,0.0
18012300,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.828937292098999,0.4188043475151062,0.380134642124176,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8789753317832947,0.503811776638031,0.4795512855052948,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8359434008598328,0.4306150376796722,0.3037591576576233,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8258911967277527,0.4139974415302276,0.3955833315849304,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6937100887298584,0.2408999800682068,1.1052026748657229,284.9546813964844,284.95001220703125,301.9608764648437,297.42388916015625,298.0079345703125,297.2339172363281,284.9544982910156,1.0,0.6215981245040894,0.5013043880462646,0.5013043880462646,1.0,1.0,-3.199174165725708,1.1956497430801392,2.00352430343628,0.4706568121910095,0.9316272139549256,0.9316272139549256,0.0,198.59165954589844,207.0,76465.3125,0.0,2947.84423828125,1.0,278.1499938964844,283.0069274902344,300.4267883300781,305.40484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35686.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428962826728821,1.0,0.0,0.0,3.763242959976196,3.763267993927002,9.449695426155812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.123046875,0.0,1660.4228515625,1895.4371337890625,0.0,2868.78662109375,0.9304328560829164,1.0,0.0,3.0,1.0,0.0
18012360,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.82808917760849,0.4189086258411407,0.3802593648433685,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8786150217056274,0.5050168633460999,0.4807119965553283,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8352381587028503,0.4309858977794647,0.3040400147438049,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8253006339073181,0.4145192801952362,0.3961068093776703,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6927559971809387,0.2408055663108825,1.1049357652664185,284.9523620605469,284.95001220703125,301.9798278808594,297.4223022460937,298.01220703125,297.2337646484375,284.95220947265625,1.0,0.6222931146621704,0.5003240704536438,0.5003240704536438,1.0,1.0,-3.201367378234864,1.1946085691452026,2.006758689880371,0.4690327942371368,0.9311349391937256,0.9311349391937256,0.0,199.6381378173828,195.0,76478.078125,0.0,2958.164306640625,1.0,278.1499938964844,283.00311279296875,300.4248962402344,305.4050598144531,293.1499938964844,293.1499938964844,278.1499938964844,35775.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431378602981567,1.0,0.0,0.0,3.766715049743652,3.766740083694458,9.467140102970006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.291015625,0.0,1665.2020263671875,1895.4371337890625,0.0,2871.046142578125,0.9312636852264404,1.0,0.0,3.0,1.0,0.0
18012420,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.831005334854126,0.4191712737083435,0.3803684115409851,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8832851648330688,0.5074935555458069,0.4828982651233673,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8385242819786072,0.4317910969257355,0.3044987916946411,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8287165760993958,0.4156183004379272,0.3970067799091339,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6952093839645386,0.2406773269176483,1.1037263870239258,284.9495849609375,284.95001220703125,302.01739501953125,297.41876220703125,298.02081298828125,297.2341613769531,284.94952392578125,1.0,0.6209178566932678,0.4983635246753692,0.4983635246753692,1.0,1.0,-3.204307794570923,1.191912293434143,2.0123953819274902,0.4654877483844757,0.9297001957893372,0.9297001957893372,0.0,196.8507080078125,183.0,76454.3203125,0.0,2949.116943359375,1.0,278.1499938964844,282.9979553222656,300.4202575683594,305.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,35925.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434180617332458,1.0,0.0,0.0,3.769402027130127,3.7694270610809326,9.480651215199032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.1103515625,0.0,1669.5355224609375,1895.4371337890625,0.0,2873.666259765625,0.9319735765457152,1.0,0.0,3.0,1.0,0.0
18012480,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.831005334854126,0.4191712737083435,0.3803684115409851,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8832851648330688,0.5074935555458069,0.4828982651233673,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8385242819786072,0.4317910969257355,0.3044987916946411,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8287165760993958,0.4156183004379272,0.3970067799091339,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6952093839645386,0.2406773269176483,1.1037263870239258,284.9495849609375,284.95001220703125,302.01739501953125,297.41876220703125,298.02081298828125,297.2341613769531,284.94952392578125,1.0,0.6209178566932678,0.4983635246753692,0.4983635246753692,1.0,1.0,-3.204307794570923,1.191912293434143,2.0123953819274902,0.4654877483844757,0.9297001957893372,0.9297001957893372,0.0,196.8507080078125,183.0,76454.3203125,0.0,2949.116943359375,1.0,278.1499938964844,282.9979553222656,300.4202575683594,305.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,35925.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434180617332458,1.0,0.0,0.0,3.769402027130127,3.7694270610809326,9.480651215199032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.1103515625,0.0,1669.5355224609375,1895.4371337890625,0.0,2873.666259765625,0.9319735765457152,1.0,0.0,3.0,1.0,0.0
18012540,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8383065462112427,0.4195030033588409,0.380384624004364,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8931196928024292,0.5100619792938232,0.4850062727928161,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8463347554206848,0.4326846003532409,0.3048974275588989,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8365006446838379,0.4167983531951904,0.3978173434734344,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7017841935157776,0.2406403869390487,1.102136254310608,284.9486999511719,284.95001220703125,302.054443359375,297.4146728515625,298.02960205078125,297.2353820800781,284.9486999511719,1.0,0.6171971559524536,0.4964029788970947,0.4964029788970947,1.0,1.0,-3.206403970718384,1.1888301372528076,2.017573833465576,0.4617553055286407,0.9284203052520752,0.9284203052520752,0.0,189.85379028320312,171.0,76396.5078125,0.0,2915.251953125,1.0,278.1499938964844,282.9949951171875,300.4152526855469,305.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,36009.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435100317001343,1.0,0.0,0.0,3.7687668800354,3.768791913986206,9.477456615059054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.23046875,0.0,1669.434814453125,1895.4371337890625,0.0,2874.5263671875,0.9318954944610596,1.0,0.0,3.0,1.0,0.0
18012600,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8383065462112427,0.4195030033588409,0.380384624004364,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8931196928024292,0.5100619792938232,0.4850062727928161,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8463347554206848,0.4326846003532409,0.3048974275588989,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8365006446838379,0.4167983531951904,0.3978173434734344,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7017841935157776,0.2406403869390487,1.102136254310608,284.9486999511719,284.95001220703125,302.054443359375,297.4146728515625,298.02960205078125,297.2353820800781,284.9486999511719,1.0,0.6171971559524536,0.4964029788970947,0.4964029788970947,1.0,1.0,-3.206403970718384,1.1888301372528076,2.017573833465576,0.4617553055286407,0.9284203052520752,0.9284203052520752,0.0,189.85379028320312,171.0,76396.5078125,0.0,2915.251953125,1.0,278.1499938964844,282.9949951171875,300.4152526855469,305.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,36009.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435100317001343,1.0,0.0,0.0,3.7687668800354,3.768791913986206,9.477456615059054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.23046875,0.0,1669.434814453125,1895.4371337890625,0.0,2874.5263671875,0.9318954944610596,1.0,0.0,3.0,1.0,0.0
18012660,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8443053364753723,0.419725239276886,0.3803733587265014,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9008823037147522,0.5116404891014099,0.4862615466117859,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8527196049690247,0.4332561790943146,0.3051283359527588,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.842789888381958,0.4175404608249664,0.3982906341552734,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7071742415428162,0.2406588345766067,1.10114848613739,284.9487609863281,284.95001220703125,302.0764465332031,297.41192626953125,298.03521728515625,297.23638916015625,284.94879150390625,1.0,0.6143069863319397,0.4953451156616211,0.4953451156616211,1.0,1.0,-3.207558870315552,1.1871482133865356,2.0204105377197266,0.4597156047821045,0.9279688596725464,0.9279688596725464,0.0,184.4623870849609,171.0,76360.25,0.0,2888.16455078125,1.0,278.1499938964844,282.99383544921875,300.4122314453125,305.38604736328125,293.1499938964844,293.1499938964844,278.1499938964844,36029.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435239195823669,1.0,0.0,0.0,3.767854690551758,3.767879962921143,9.472870488025364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.912109375,0.0,1668.5084228515625,1895.4371337890625,0.0,2874.65625,0.931708574295044,1.0,0.0,3.0,1.0,0.0
18012720,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8488911390304565,0.4198788106441498,0.3803605139255523,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.906786859035492,0.5127044916152954,0.4870984554290771,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8575937747955322,0.4336480498313904,0.3052817583084106,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8475750088691711,0.4180459380149841,0.3986052572727203,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7111997604370117,0.2406847923994064,1.1004984378814695,284.9488830566406,284.95001220703125,302.0910339355469,297.4100036621094,298.0389709472656,297.23712158203125,284.94891357421875,1.0,0.6122133731842041,0.4946398437023163,0.4946398437023163,1.0,1.0,-3.2083303928375244,1.1860291957855225,2.022301197052002,0.4583621323108673,0.9277529120445251,0.9277529120445251,0.0,180.56651306152344,159.0,76336.421875,0.0,2868.447998046875,1.0,278.1499938964844,282.9931030273437,300.41021728515625,305.38238525390625,293.1499938964844,293.1499938964844,278.1499938964844,36034.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435301184654236,1.0,0.0,0.0,3.767239809036255,3.767264842987061,9.469778206039337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.140625,0.0,1667.8258056640625,1895.4371337890625,0.0,2874.714111328125,0.9315763115882874,1.0,0.0,3.0,1.0,0.0
18012780,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8624003529548645,0.4202703237533569,0.380312442779541,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9251326322555542,0.5153943300247192,0.4891943335533142,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8719040155410767,0.4346539974212646,0.3056657910346985,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8616200685501099,0.4193369746208191,0.3993930518627167,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7221094369888306,0.2407873272895813,1.0989254713058472,284.9491882324219,284.95001220703125,302.12713623046875,297.40478515625,298.0482177734375,297.23907470703125,284.9491882324219,1.0,0.6065928339958191,0.4928767383098602,0.4928767383098602,1.0,1.0,-3.210310220718384,1.1832294464111328,2.027080774307251,0.4549812376499176,0.9273509979248048,0.9273509979248048,0.0,170.13613891601562,147.0,76277.8359375,0.0,2815.43408203125,1.0,278.1499938964844,282.99127197265625,300.4049072265625,305.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,36038.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435507416725159,1.0,0.0,0.0,3.7657761573791504,3.765801191329956,9.462421530770372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.3505859375,0.0,1666.1259765625,1895.4371337890625,0.0,2874.906982421875,0.9312522411346436,1.0,0.0,3.0,1.0,0.0
18012840,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8624003529548645,0.4202703237533569,0.380312442779541,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9251326322555542,0.5153943300247192,0.4891943335533142,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8719040155410767,0.4346539974212646,0.3056657910346985,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8616200685501099,0.4193369746208191,0.3993930518627167,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7221094369888306,0.2407873272895813,1.0989254713058472,284.9491882324219,284.95001220703125,302.12713623046875,297.40478515625,298.0482177734375,297.23907470703125,284.9491882324219,1.0,0.6065928339958191,0.4928767383098602,0.4928767383098602,1.0,1.0,-3.210310220718384,1.1832294464111328,2.027080774307251,0.4549812376499176,0.9273509979248048,0.9273509979248048,0.0,170.13613891601562,147.0,76277.8359375,0.0,2815.43408203125,1.0,278.1499938964844,282.99127197265625,300.4049072265625,305.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,36038.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435507416725159,1.0,0.0,0.0,3.7657761573791504,3.765801191329956,9.462421530770372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.3505859375,0.0,1666.1259765625,1895.4371337890625,0.0,2874.906982421875,0.9312522411346436,1.0,0.0,3.0,1.0,0.0
18012900,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.870356023311615,0.4204668402671814,0.3802798092365265,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9359002113342284,0.5167526602745056,0.4902450442314148,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8802840113639832,0.4351684153079986,0.3058585226535797,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8698709607124329,0.4199948310852051,0.3997885882854461,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7281637787818909,0.240856796503067,1.0981734991073608,284.9493103027344,284.95001220703125,302.1449890136719,297.4019775390625,298.052734375,297.2400817871094,284.9493103027344,1.0,0.6036206483840942,0.4919951856136322,0.4919951856136322,1.0,1.0,-3.2113373279571533,1.181832194328308,2.029505014419556,0.4532932937145233,0.927200198173523,0.927200198173523,0.0,164.63650512695312,147.0,76249.25,0.0,2787.419677734375,1.0,278.1499938964844,282.9903259277344,300.402099609375,305.3684997558594,293.1499938964844,293.1499938964844,278.1499938964844,36037.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435662388801575,1.0,0.0,0.0,3.765106201171875,3.76513147354126,9.459055263505434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.5341796875,0.0,1665.32666015625,1895.4371337890625,0.0,2875.0517578125,0.9311014413833618,1.0,0.0,3.0,1.0,0.0
18012960,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8791589140892029,0.4206620752811432,0.3802420496940613,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9473647475242616,0.5181174278259277,0.4912977516651153,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8895076513290405,0.43568816781044,0.3060519695281982,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.878989040851593,0.4206584990024566,0.400185614824295,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7347505688667297,0.2409358024597168,1.0974454879760742,284.9494323730469,284.95001220703125,302.1627197265625,297.3990173339844,298.0573425292969,297.2410888671875,284.949462890625,1.0,0.600580096244812,0.4911732971668243,0.4911732971668243,1.0,1.0,-3.212393522262573,1.1805566549301147,2.031836748123169,0.4517052769660949,0.9271128177642822,0.9271128177642822,0.0,159.01980590820312,135.0,76223.078125,0.0,2758.802734375,1.0,278.1499938964844,282.9893798828125,300.399169921875,305.3638000488281,293.1499938964844,293.1499938964844,278.1499938964844,36033.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435882925987244,1.0,0.0,0.0,3.7645418643951416,3.7645668983459473,9.456219345338468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.0771484375,0.0,1664.635498046875,1895.4371337890625,0.0,2875.258544921875,0.9309731721878052,1.0,0.0,3.0,1.0,0.0
18013020,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8995595574378967,0.4210448265075683,0.3801516890525818,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9713025093078612,0.5208615064620972,0.493408739566803,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.911046266555786,0.436739057302475,0.3064408004283905,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9000735282897949,0.4219991564750671,0.4009839594364166,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7501285076141357,0.2411179542541504,1.0960593223571775,284.9496154785156,284.95001220703125,302.1978454589844,297.3927001953125,298.0663452148437,297.2430114746094,284.9496459960937,1.0,0.5943475365638733,0.4895294904708862,0.4895294904708862,1.0,1.0,-3.21458387374878,1.1780312061309814,2.036552667617798,0.4485349655151367,0.9269749522209167,0.9269749522209167,0.0,147.5434112548828,123.0,76172.9765625,0.0,2700.3388671875,1.0,278.1499938964844,282.9873962402344,300.3929443359375,305.3542175292969,293.1499938964844,293.1499938964844,278.1499938964844,36027.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436554670333862,1.0,0.0,0.0,3.7636256217956543,3.76365065574646,9.451617302147496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.466796875,0.0,1663.5035400390625,1895.4371337890625,0.0,2875.886962890625,0.9307631254196168,1.0,0.0,3.0,1.0,0.0
18013080,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8995595574378967,0.4210448265075683,0.3801516890525818,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9713025093078612,0.5208615064620972,0.493408739566803,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.911046266555786,0.436739057302475,0.3064408004283905,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9000735282897949,0.4219991564750671,0.4009839594364166,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7501285076141357,0.2411179542541504,1.0960593223571775,284.9496154785156,284.95001220703125,302.1978454589844,297.3927001953125,298.0663452148437,297.2430114746094,284.9496459960937,1.0,0.5943475365638733,0.4895294904708862,0.4895294904708862,1.0,1.0,-3.21458387374878,1.1780312061309814,2.036552667617798,0.4485349655151367,0.9269749522209167,0.9269749522209167,0.0,147.5434112548828,123.0,76172.9765625,0.0,2700.3388671875,1.0,278.1499938964844,282.9873962402344,300.3929443359375,305.3542175292969,293.1499938964844,293.1499938964844,278.1499938964844,36027.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436554670333862,1.0,0.0,0.0,3.7636256217956543,3.76365065574646,9.451617302147496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.466796875,0.0,1663.5035400390625,1895.4371337890625,0.0,2875.886962890625,0.9307631254196168,1.0,0.0,3.0,1.0,0.0
18013140,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9257765412330629,0.4214061796665191,0.3800438642501831,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9945377111434937,0.523795485496521,0.4956632256507873,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.939276158809662,0.4377919137477875,0.3068325221538543,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9272031188011168,0.4233446419239044,0.4017888903617859,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7692593932151794,0.2413213551044464,1.0947755575180054,284.9490966796875,284.95001220703125,302.232421875,297.3857727050781,298.0753173828125,297.2454833984375,284.9490661621094,1.0,0.587877631187439,0.4878856837749481,0.4878856837749481,1.0,1.0,-3.215416431427002,1.174918293952942,2.0404980182647705,0.4452179074287414,0.9260146021842957,0.9260146021842957,0.0,135.99244689941406,111.0,76093.21875,0.0,2640.010986328125,1.0,278.1499938964844,282.9851379394531,300.385986328125,305.34246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36049.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437010645866394,1.0,0.0,0.0,3.761452436447144,3.761477708816528,9.440705639462976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.5927734375,0.0,1661.116943359375,1895.4371337890625,0.0,2876.313232421875,0.9302858114242554,1.0,0.0,3.0,1.0,0.0
18013200,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9257765412330629,0.4214061796665191,0.3800438642501831,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9945377111434937,0.523795485496521,0.4956632256507873,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.939276158809662,0.4377919137477875,0.3068325221538543,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9272031188011168,0.4233446419239044,0.4017888903617859,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7692593932151794,0.2413213551044464,1.0947755575180054,284.9490966796875,284.95001220703125,302.232421875,297.3857727050781,298.0753173828125,297.2454833984375,284.9490661621094,1.0,0.587877631187439,0.4878856837749481,0.4878856837749481,1.0,1.0,-3.215416431427002,1.174918293952942,2.0404980182647705,0.4452179074287414,0.9260146021842957,0.9260146021842957,0.0,135.99244689941406,111.0,76093.21875,0.0,2640.010986328125,1.0,278.1499938964844,282.9851379394531,300.385986328125,305.34246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36049.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437010645866394,1.0,0.0,0.0,3.761452436447144,3.761477708816528,9.440705639462976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.5927734375,0.0,1661.116943359375,1895.4371337890625,0.0,2876.313232421875,0.9302858114242554,1.0,0.0,3.0,1.0,0.0
18013260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.947461485862732,0.4216379225254059,0.3800098299980163,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.5280939936637878,0.4773123264312744,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9608526229858398,0.4387367367744446,0.307293564081192,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9496739506721495,0.424591600894928,0.4026927649974823,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7849985361099243,0.2414514124393463,1.0940271615982056,284.9349060058594,284.95001220703125,302.2665405273437,297.3783264160156,298.0857849121094,297.252685546875,284.9341735839844,1.0,0.5800167322158813,0.4862523078918457,0.4862523078918457,1.0,1.0,-3.195345640182495,1.163337469100952,2.032008171081543,0.4386326968669891,0.9123979806900024,0.9123979806900024,0.0,127.36116790771484,114.0,75618.0625,0.0,2551.91943359375,1.0,278.1499938964844,282.97540283203125,300.3768615722656,305.3138427734375,293.1499938964844,293.1499938964844,278.1499938964844,36588.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435035347938538,1.0,0.0,0.0,3.7457101345062256,3.7457351684570312,9.361849038214132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.48828125,0.0,1646.7979736328125,1895.4371337890625,0.0,2874.465576171875,0.9269565343856812,1.0,0.0,3.0,1.0,0.0
18013320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.947461485862732,0.4216379225254059,0.3800098299980163,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.5280939936637878,0.4773123264312744,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9608526229858398,0.4387367367744446,0.307293564081192,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9496739506721495,0.424591600894928,0.4026927649974823,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7849985361099243,0.2414514124393463,1.0940271615982056,284.9349060058594,284.95001220703125,302.2665405273437,297.3783264160156,298.0857849121094,297.252685546875,284.9341735839844,1.0,0.5800167322158813,0.4862523078918457,0.4862523078918457,1.0,1.0,-3.195345640182495,1.163337469100952,2.032008171081543,0.4386326968669891,0.9123979806900024,0.9123979806900024,0.0,127.36116790771484,114.0,75618.0625,0.0,2551.91943359375,1.0,278.1499938964844,282.97540283203125,300.3768615722656,305.3138427734375,293.1499938964844,293.1499938964844,278.1499938964844,36588.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435035347938538,1.0,0.0,0.0,3.7457101345062256,3.7457351684570312,9.361849038214132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.48828125,0.0,1646.7979736328125,1895.4371337890625,0.0,2874.465576171875,0.9269565343856812,1.0,0.0,3.0,1.0,0.0
18013380,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9581822156906128,0.4218272268772125,0.3800284266471863,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.5351951718330383,0.4627780616283417,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9713985919952391,0.4396598041057586,0.3078157603740692,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9611095786094666,0.4258264303207397,0.4036926925182342,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7933570742607117,0.2416238784790039,1.0939873456954956,284.9381408691406,284.95001220703125,302.30010986328125,297.3702697753906,298.1043701171875,297.272705078125,284.9384155273437,1.0,0.5758129954338074,0.4846189022064209,0.4846189022064209,1.0,1.0,-3.1800382137298584,1.153740167617798,2.0262980461120605,0.4322859048843384,0.9047102332115172,0.9047102332115172,0.0,123.05896759033205,134.0,75102.6640625,0.0,2498.336181640625,1.0,278.1499938964844,282.9839172363281,300.3646240234375,305.262451171875,293.1499938964844,293.1499938964844,278.1499938964844,36780.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842292070388794,1.0,0.0,0.0,3.712831974029541,3.712856769561768,9.198221846418164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.583984375,0.0,1610.140869140625,1895.4371337890625,0.0,2863.1376953125,0.9199159741401672,1.0,0.0,3.0,1.0,0.0
18013440,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9581822156906128,0.4218272268772125,0.3800284266471863,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.5351951718330383,0.4627780616283417,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9713985919952391,0.4396598041057586,0.3078157603740692,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9611095786094666,0.4258264303207397,0.4036926925182342,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7933570742607117,0.2416238784790039,1.0939873456954956,284.9381408691406,284.95001220703125,302.30010986328125,297.3702697753906,298.1043701171875,297.272705078125,284.9384155273437,1.0,0.5758129954338074,0.4846189022064209,0.4846189022064209,1.0,1.0,-3.1800382137298584,1.153740167617798,2.0262980461120605,0.4322859048843384,0.9047102332115172,0.9047102332115172,0.0,123.05896759033205,134.0,75102.6640625,0.0,2498.336181640625,1.0,278.1499938964844,282.9839172363281,300.3646240234375,305.262451171875,293.1499938964844,293.1499938964844,278.1499938964844,36780.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842292070388794,1.0,0.0,0.0,3.712831974029541,3.712856769561768,9.198221846418164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.583984375,0.0,1610.140869140625,1895.4371337890625,0.0,2863.1376953125,0.9199159741401672,1.0,0.0,3.0,1.0,0.0
18013500,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9568724632263184,0.4219811856746673,0.3801621794700622,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9990000128746032,0.5385775566101074,0.464731216430664,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9704432487487792,0.4401808977127075,0.3081741034984588,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.96022367477417,0.4265003204345703,0.4043226242065429,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7923717498779297,0.2417719215154647,1.0946345329284668,284.94744873046875,284.95001220703125,302.31671142578125,297.36602783203125,298.1139221191406,297.2821044921875,284.9484558105469,1.0,0.5772533416748047,0.4838022291660309,0.4838022291660309,1.0,1.0,-3.1844823360443115,1.1538187265396118,2.0306637287139893,0.4311119616031647,0.9085673093795776,0.9085673093795776,0.0,123.71405029296876,134.0,75087.015625,0.0,2510.572265625,1.0,278.1499938964844,282.9917907714844,300.3607788085937,305.24957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36465.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417725563049316,1.0,0.0,0.0,3.705634593963623,3.705659151077272,9.162594665212964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.28125,0.0,1599.483642578125,1895.4371337890625,0.0,2858.28076171875,0.918183445930481,1.0,0.0,3.0,1.0,0.0
18013560,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9518759846687316,0.4221630394458771,0.3803769946098327,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9990000128746032,0.5411286354064941,0.4717939794063568,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.966066598892212,0.4407324492931366,0.3085964322090149,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.955715000629425,0.4272026419639587,0.4050371050834656,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7885375022888184,0.2419404089450836,1.0956701040267944,284.95831298828125,284.95001220703125,302.33319091796875,297.3616638183594,298.1217041015625,297.28729248046875,284.9591979980469,1.0,0.5802986025810242,0.483175128698349,0.483175128698349,1.0,1.0,-3.1958322525024414,1.1570193767547607,2.0388128757476807,0.4316960275173187,0.9170389771461488,0.9170389771461488,0.0,125.95182037353516,154.0,75262.3984375,0.0,2544.974853515625,1.0,278.1499938964844,282.9974060058594,300.3589782714844,305.2520751953125,293.1499938964844,293.1499938964844,278.1499938964844,35939.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416377902030945,1.0,0.0,0.0,3.710438251495361,3.710463047027588,9.186366014546364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.84375,0.0,1600.99072265625,1895.4371337890625,0.0,2857.02099609375,0.918932557106018,1.0,0.0,3.0,1.0,0.0
18013620,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.933436393737793,0.4224972724914551,0.3809298872947693,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.5430183410644531,0.4975446462631225,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9491247534751892,0.4418299794197082,0.3095499873161316,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9383369088172911,0.4286026358604431,0.4066123068332672,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7749961614608765,0.2422296851873397,1.098276972770691,284.9742736816406,284.95001220703125,302.3657531738281,297.3524475097656,298.1275634765625,297.2811584472656,284.9749450683594,1.0,0.5904704332351685,0.4819209575653076,0.4819209575653076,1.0,1.0,-3.233616828918457,1.1694564819335938,2.064160346984864,0.4356122612953186,0.939523696899414,0.939523696899414,0.0,134.21109008789062,174.0,75990.7421875,0.0,2665.597900390625,1.0,278.1499938964844,282.9980773925781,300.3578186035156,305.2904663085937,293.1499938964844,293.1499938964844,278.1499938964844,35037.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428195714950562,1.0,0.0,0.0,3.746425151824951,3.7464499473571777,9.3654233523921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.001953125,0.0,1635.7216796875,1895.4371337890625,0.0,2868.069580078125,0.9263701438903807,1.0,0.0,3.0,1.0,0.0
