time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.933436393737793,0.4224972724914551,0.3809298872947693,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.5430183410644531,0.4975446462631225,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9491247534751892,0.4418299794197082,0.3095499873161316,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9383369088172911,0.4286026358604431,0.4066123068332672,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7749961614608765,0.2422296851873397,1.098276972770691,284.9742736816406,284.95001220703125,302.3657531738281,297.3524475097656,298.1275634765625,297.2811584472656,284.9749450683594,1.0,0.5904704332351685,0.4819209575653076,0.4819209575653076,1.0,1.0,-3.233616828918457,1.1694564819335938,2.064160346984864,0.4356122612953186,0.939523696899414,0.939523696899414,0.0,134.21109008789062,174.0,75990.7421875,0.0,2665.597900390625,1.0,278.1499938964844,282.9980773925781,300.3578186035156,305.2904663085937,293.1499938964844,293.1499938964844,278.1499938964844,35037.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428195714950562,1.0,0.0,0.0,3.746425151824951,3.7464499473571777,9.3654233523921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.001953125,0.0,1635.7216796875,1895.4371337890625,0.0,2868.069580078125,0.9263701438903807,1.0,0.0,3.0,1.0,0.0
18013740,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9016920924186708,0.4226327538490295,0.381630927324295,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.984316349029541,0.5418137907981873,0.5139932632446289,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9167920351028442,0.4427677094936371,0.3106427788734436,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9067758321762084,0.4298497140407562,0.408379852771759,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.752055287361145,0.2423085570335388,1.101529598236084,284.9726257324219,284.95001220703125,302.3977966308594,297.3426818847656,298.1226501464844,297.2592163085937,284.97125244140625,1.0,0.6031370759010315,0.4806668162345886,0.4806668162345886,1.0,1.0,-3.265120267868042,1.179215431213379,2.085904598236084,0.4391685128211975,0.9563999772071838,0.9563999772071838,0.0,149.24078369140625,194.0,76717.1171875,0.0,2810.540283203125,1.0,278.1499938964844,282.9811706542969,300.3543701171875,305.342529296875,293.1499938964844,293.1499938964844,278.1499938964844,34716.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452887535095215,1.0,0.0,0.0,3.797540903091431,3.797565937042236,9.622726793168113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.123046875,0.0,1693.600830078125,1895.4371337890625,0.0,2891.165283203125,0.9375015497207642,1.0,0.0,3.0,1.0,0.0
18013800,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9016920924186708,0.4226327538490295,0.381630927324295,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.984316349029541,0.5418137907981873,0.5139932632446289,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9167920351028442,0.4427677094936371,0.3106427788734436,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9067758321762084,0.4298497140407562,0.408379852771759,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.752055287361145,0.2423085570335388,1.101529598236084,284.9726257324219,284.95001220703125,302.3977966308594,297.3426818847656,298.1226501464844,297.2592163085937,284.97125244140625,1.0,0.6031370759010315,0.4806668162345886,0.4806668162345886,1.0,1.0,-3.265120267868042,1.179215431213379,2.085904598236084,0.4391685128211975,0.9563999772071838,0.9563999772071838,0.0,149.24078369140625,194.0,76717.1171875,0.0,2810.540283203125,1.0,278.1499938964844,282.9811706542969,300.3543701171875,305.342529296875,293.1499938964844,293.1499938964844,278.1499938964844,34716.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452887535095215,1.0,0.0,0.0,3.797540903091431,3.797565937042236,9.622726793168113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.123046875,0.0,1693.600830078125,1895.4371337890625,0.0,2891.165283203125,0.9375015497207642,1.0,0.0,3.0,1.0,0.0
18013860,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8779258131980896,0.4224325716495514,0.3820350170135498,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9601649641990662,0.5422552824020386,0.5144115090370178,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8920564651489258,0.4431516826152801,0.3113543689250946,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8832820653915405,0.4304634928703308,0.4095532298088074,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.734011173248291,0.2421423196792602,1.1035819053649902,284.9542236328125,284.95001220703125,302.4192810058594,297.335693359375,298.1192321777344,297.24981689453125,284.9540100097656,1.0,0.6112083792686462,0.4790690839290619,0.4790690839290619,1.0,1.0,-3.26735258102417,1.1766738891601562,2.0906786918640137,0.435975432395935,0.9487416744232178,0.9487416744232178,0.0,163.0067901611328,194.0,76730.5390625,0.0,2894.97998046875,1.0,278.1499938964844,282.9637145996094,300.3454895019531,305.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,35394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466135263442993,1.0,0.0,0.0,3.81025767326355,3.8102831840515137,9.687282727099955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.4130859375,0.0,1714.1507568359375,1895.4371337890625,0.0,2903.562744140625,0.9407507181167604,1.0,0.0,3.0,1.0,0.0
18013920,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8685922622680664,0.4223251938819885,0.3821773529052734,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9495221972465516,0.5426831245422363,0.5149521827697754,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8826124668121338,0.4433193802833557,0.3116559982299804,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8740845918655396,0.430739164352417,0.4100634157657623,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7269518971443176,0.2420518398284912,1.1043704748153689,284.95172119140625,284.95001220703125,302.4292907714844,297.3323059082031,298.1185302734375,297.2469177246094,284.9515075683594,1.0,0.6150754690170288,0.4783172011375427,0.4783172011375427,1.0,1.0,-3.2700977325439453,1.1760972738265991,2.094000577926636,0.4348040223121643,0.947742998600006,0.947742998600006,0.0,169.31838989257812,214.0,76755.3125,0.0,2936.0078125,1.0,278.1499938964844,282.9601135253906,300.34039306640625,305.3399658203125,293.1499938964844,293.1499938964844,278.1499938964844,35539.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847014307975769,1.0,0.0,0.0,3.814343214035034,3.814368963241577,9.708069228508975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.94921875,0.0,1720.2069091796875,1895.4371337890625,0.0,2907.314208984375,0.9417989253997804,1.0,0.0,3.0,1.0,0.0
18013980,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8439455628395081,0.4219780564308166,0.3825988173484802,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.919111967086792,0.5444996953010559,0.5172950625419617,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8574410676956177,0.4438249170780182,0.3125767409801483,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8497474193572998,0.4315718710422516,0.411620557308197,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7066295146942139,0.2417365461587906,1.1066473722457886,284.9491882324219,284.95001220703125,302.4602966308594,297.3213806152344,298.1181030273437,297.2410583496094,284.94921875,1.0,0.6271872520446777,0.4759676158428192,0.4759676158428192,1.0,1.0,-3.279141426086426,1.1744329929351809,2.104708433151245,0.4311670064926147,0.9458114504814148,0.9458114504814148,0.0,189.2012634277344,217.0,76795.4375,0.0,3066.5517578125,1.0,278.1499938964844,282.9541015625,300.3261108398437,305.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,35789.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478159308433533,1.0,0.0,0.0,3.820778131484986,3.820803880691528,9.74085196503438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.78515625,0.0,1729.9500732421875,1895.4371337890625,0.0,2914.818603515625,0.9434270858764648,1.0,0.0,3.0,1.0,0.0
18014040,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8439455628395081,0.4219780564308166,0.3825988173484802,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.919111967086792,0.5444996953010559,0.5172950625419617,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8574410676956177,0.4438249170780182,0.3125767409801483,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8497474193572998,0.4315718710422516,0.411620557308197,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7066295146942139,0.2417365461587906,1.1066473722457886,284.9491882324219,284.95001220703125,302.4602966308594,297.3213806152344,298.1181030273437,297.2410583496094,284.94921875,1.0,0.6271872520446777,0.4759676158428192,0.4759676158428192,1.0,1.0,-3.279141426086426,1.1744329929351809,2.104708433151245,0.4311670064926147,0.9458114504814148,0.9458114504814148,0.0,189.2012634277344,217.0,76795.4375,0.0,3066.5517578125,1.0,278.1499938964844,282.9541015625,300.3261108398437,305.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,35789.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478159308433533,1.0,0.0,0.0,3.820778131484986,3.820803880691528,9.74085196503438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.78515625,0.0,1729.9500732421875,1895.4371337890625,0.0,2914.818603515625,0.9434270858764648,1.0,0.0,3.0,1.0,0.0
18014100,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8367948532104492,0.4218085706233978,0.3826952576637268,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9104415774345398,0.5454985499382019,0.5184620022773743,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8502111434936523,0.4440788924694061,0.3129462897777557,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8428133130073547,0.4319851398468017,0.4122721552848816,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6999862194061279,0.2415763735771179,1.1071804761886597,284.9484558105469,284.95001220703125,302.4755859375,297.315673828125,298.1181335449219,297.23883056640625,284.94842529296875,1.0,0.6310343146324158,0.4747928082942962,0.4747928082942962,1.0,1.0,-3.2825307846069336,1.1731239557266235,2.1094067096710205,0.4291566908359527,0.9448997974395752,0.9448997974395752,0.0,196.02452087402344,217.0,76789.0859375,0.0,3112.1435546875,1.0,278.1499938964844,282.95172119140625,300.3194274902344,305.32110595703125,293.1499938964844,293.1499938964844,278.1499938964844,35873.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481245636940002,1.0,0.0,0.0,3.822365283966065,3.822391033172608,9.74894646788016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.4951171875,0.0,1732.5281982421875,1895.4371337890625,0.0,2917.7080078125,0.9438398480415344,1.0,0.0,3.0,1.0,0.0
18014160,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.831634521484375,0.4216531217098236,0.382742702960968,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9046230912208556,0.5465424656867981,0.5196208953857422,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8450798988342285,0.444344013929367,0.3132757544517517,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8379095792770386,0.432406336069107,0.4128662645816803,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6951053738594055,0.2414272427558899,1.1074504852294922,284.9482727050781,284.95001220703125,302.49072265625,297.309814453125,298.1194152832031,297.2370300292969,284.94830322265625,1.0,0.6341639161109924,0.4739497900009155,0.4739497900009155,1.0,1.0,-3.2854177951812744,1.1723078489303589,2.113110065460205,0.4277111291885376,0.9442066550254822,0.9442066550254822,0.0,201.273666381836,205.0,76776.6484375,0.0,3147.89306640625,1.0,278.1499938964844,282.9501953125,300.3128662109375,305.3136901855469,293.1499938964844,293.1499938964844,278.1499938964844,35934.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483714461326599,1.0,0.0,0.0,3.822863817214966,3.822889566421509,9.751489642439992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.8203125,0.0,1733.6097412109375,1895.4371337890625,0.0,2920.02001953125,0.9439990520477296,1.0,0.0,3.0,1.0,0.0
18014220,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8303059935569763,0.4213945269584656,0.382538765668869,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9044086933135986,0.5487102270126343,0.521669328212738,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.844201922416687,0.4449171721935272,0.313696414232254,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8372446894645691,0.4332846701145172,0.4137250185012817,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6937492489814758,0.2411789745092392,1.1064774990081787,284.94696044921875,284.95001220703125,302.5206298828125,297.2976989746094,298.1224365234375,297.2344055175781,284.9469299316406,1.0,0.6347526907920837,0.4722637236118316,0.4722637236118316,1.0,1.0,-3.288008451461792,1.1694916486740112,2.1185169219970703,0.4243581891059875,0.9417589902877808,0.9417589902877808,0.0,202.60006713867188,193.0,76692.171875,0.0,3161.04638671875,1.0,278.1499938964844,282.947021484375,300.29962158203125,305.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36053.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487451076507568,1.0,0.0,0.0,3.821197986602783,3.821223735809326,9.74299268818868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.9091796875,0.0,1732.52197265625,1895.4371337890625,0.0,2923.518798828125,0.9436976313591005,1.0,0.0,3.0,1.0,0.0
18014280,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8303059935569763,0.4213945269584656,0.382538765668869,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9044086933135986,0.5487102270126343,0.521669328212738,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.844201922416687,0.4449171721935272,0.313696414232254,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8372446894645691,0.4332846701145172,0.4137250185012817,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6937492489814758,0.2411789745092392,1.1064774990081787,284.94696044921875,284.95001220703125,302.5206298828125,297.2976989746094,298.1224365234375,297.2344055175781,284.9469299316406,1.0,0.6347526907920837,0.4722637236118316,0.4722637236118316,1.0,1.0,-3.288008451461792,1.1694916486740112,2.1185169219970703,0.4243581891059875,0.9417589902877808,0.9417589902877808,0.0,202.60006713867188,193.0,76692.171875,0.0,3161.04638671875,1.0,278.1499938964844,282.947021484375,300.29962158203125,305.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36053.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487451076507568,1.0,0.0,0.0,3.821197986602783,3.821223735809326,9.74299268818868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.9091796875,0.0,1732.52197265625,1895.4371337890625,0.0,2923.518798828125,0.9436976313591005,1.0,0.0,3.0,1.0,0.0
18014340,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8350793123245239,0.4212336838245392,0.3821863532066345,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.911998212337494,0.5509787201881409,0.5235755443572998,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8496935367584229,0.4455778002738952,0.3139933347702026,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8427945375442505,0.4342382848262787,0.4144052565097809,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6981527209281921,0.2410370707511901,1.1047871112823486,284.9464416503906,284.95001220703125,302.54998779296875,297.28497314453125,298.1258544921875,297.2330627441406,284.9464416503906,1.0,0.6320357322692871,0.4705776572227478,0.4705776572227478,1.0,1.0,-3.289020299911499,1.1660345792770386,2.122985601425171,0.4206335246562958,0.9391388297080994,0.9391388297080994,0.0,197.6267242431641,181.0,76561.5,0.0,3135.378662109375,1.0,278.1499938964844,282.9453125,300.2860412597656,305.274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36135.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489271402359009,1.0,0.0,0.0,3.8159682750701904,3.815994024276733,9.716342219689975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.8271484375,0.0,1726.837646484375,1895.4371337890625,0.0,2925.222900390625,0.9425835013389589,1.0,0.0,3.0,1.0,0.0
18014400,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8350793123245239,0.4212336838245392,0.3821863532066345,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.911998212337494,0.5509787201881409,0.5235755443572998,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8496935367584229,0.4455778002738952,0.3139933347702026,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8427945375442505,0.4342382848262787,0.4144052565097809,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6981527209281921,0.2410370707511901,1.1047871112823486,284.9464416503906,284.95001220703125,302.54998779296875,297.28497314453125,298.1258544921875,297.2330627441406,284.9464416503906,1.0,0.6320357322692871,0.4705776572227478,0.4705776572227478,1.0,1.0,-3.289020299911499,1.1660345792770386,2.122985601425171,0.4206335246562958,0.9391388297080994,0.9391388297080994,0.0,197.6267242431641,181.0,76561.5,0.0,3135.378662109375,1.0,278.1499938964844,282.9453125,300.2860412597656,305.274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36135.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489271402359009,1.0,0.0,0.0,3.8159682750701904,3.815994024276733,9.716342219689975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.8271484375,0.0,1726.837646484375,1895.4371337890625,0.0,2925.222900390625,0.9425835013389589,1.0,0.0,3.0,1.0,0.0
18014460,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8395868539810181,0.4191338121891022,0.3804887533187866,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9198338985443116,0.5511911511421204,0.5240010023117065,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8549725413322449,0.4442232549190521,0.3132097125053406,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8480766415596008,0.4330920279026031,0.4135684669017792,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7014337778091431,0.2386716455221176,1.095551609992981,284.9346923828125,284.95001220703125,302.57879638671875,297.27362060546875,298.11572265625,297.21240234375,284.93426513671875,1.0,0.6267386078834534,0.4689631760120392,0.4689631760120392,1.0,1.0,-3.27445912361145,1.1565998792648315,2.117859363555908,0.4146138429641723,0.9252430200576782,0.9252430200576782,0.0,191.62437438964844,169.0,76065.03125,0.0,3070.04150390625,1.0,278.1499938964844,282.9385070800781,300.27166748046875,305.2354431152344,293.1499938964844,293.1499938964844,278.1499938964844,36620.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848590612411499,1.0,0.0,0.0,3.796576738357544,3.796602487564087,9.617842806619592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.5537109375,0.0,1707.2689208984375,1895.4371337890625,0.0,2922.071533203125,0.9384369850158693,1.0,0.0,3.0,1.0,0.0
18014520,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8395868539810181,0.4191338121891022,0.3804887533187866,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9198338985443116,0.5511911511421204,0.5240010023117065,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8549725413322449,0.4442232549190521,0.3132097125053406,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8480766415596008,0.4330920279026031,0.4135684669017792,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7014337778091431,0.2386716455221176,1.095551609992981,284.9346923828125,284.95001220703125,302.57879638671875,297.27362060546875,298.11572265625,297.21240234375,284.93426513671875,1.0,0.6267386078834534,0.4689631760120392,0.4689631760120392,1.0,1.0,-3.27445912361145,1.1565998792648315,2.117859363555908,0.4146138429641723,0.9252430200576782,0.9252430200576782,0.0,191.62437438964844,169.0,76065.03125,0.0,3070.04150390625,1.0,278.1499938964844,282.9385070800781,300.27166748046875,305.2354431152344,293.1499938964844,293.1499938964844,278.1499938964844,36620.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848590612411499,1.0,0.0,0.0,3.796576738357544,3.796602487564087,9.617842806619592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.5537109375,0.0,1707.2689208984375,1895.4371337890625,0.0,2922.071533203125,0.9384369850158693,1.0,0.0,3.0,1.0,0.0
18014580,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8482361435890198,0.4181537330150604,0.3790668547153473,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9331976771354676,0.5523859858512878,0.524567186832428,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.864602267742157,0.4439344704151153,0.3125873208045959,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8575533032417297,0.4329227209091186,0.4128530919551849,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7083036303520203,0.2372287660837173,1.0864500999450684,284.93536376953125,284.95001220703125,302.6069641113281,297.2654724121094,298.1131591796875,297.2037353515625,284.935546875,1.0,0.6199849247932434,0.4673486948013305,0.4673486948013305,1.0,1.0,-3.2608659267425537,1.1475846767425537,2.113281488418579,0.4083801507949829,0.9152234792709352,0.9152234792709352,0.0,182.56228637695312,157.0,75506.3359375,0.0,2990.3173828125,1.0,278.1499938964844,282.94500732421875,300.2591552734375,305.1829833984375,293.1499938964844,293.1499938964844,278.1499938964844,36857.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472638726234436,1.0,0.0,0.0,3.76305079460144,3.763076066970825,9.448730224903557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.287109375,0.0,1669.2359619140625,1895.4371337890625,0.0,2909.650634765625,0.931185245513916,1.0,0.0,3.0,1.0,0.0
18014640,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8482361435890198,0.4181537330150604,0.3790668547153473,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9331976771354676,0.5523859858512878,0.524567186832428,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.864602267742157,0.4439344704151153,0.3125873208045959,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8575533032417297,0.4329227209091186,0.4128530919551849,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7083036303520203,0.2372287660837173,1.0864500999450684,284.93536376953125,284.95001220703125,302.6069641113281,297.2654724121094,298.1131591796875,297.2037353515625,284.935546875,1.0,0.6199849247932434,0.4673486948013305,0.4673486948013305,1.0,1.0,-3.2608659267425537,1.1475846767425537,2.113281488418579,0.4083801507949829,0.9152234792709352,0.9152234792709352,0.0,182.56228637695312,157.0,75506.3359375,0.0,2990.3173828125,1.0,278.1499938964844,282.94500732421875,300.2591552734375,305.1829833984375,293.1499938964844,293.1499938964844,278.1499938964844,36857.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472638726234436,1.0,0.0,0.0,3.76305079460144,3.763076066970825,9.448730224903557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.287109375,0.0,1669.2359619140625,1895.4371337890625,0.0,2909.650634765625,0.931185245513916,1.0,0.0,3.0,1.0,0.0
18014700,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8543954491615295,0.4178929924964905,0.3785904347896576,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9420789480209352,0.5532069206237793,0.5250790119171143,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8713517785072327,0.444029688835144,0.3124606013298034,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8641882538795471,0.4330691695213318,0.4127306342124939,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7132779955863953,0.2367633283138275,1.083089828491211,284.9383239746094,284.95001220703125,302.6208190917969,297.26251220703125,298.1136474609375,297.2021484375,284.9385070800781,1.0,0.6164283752441406,0.4665414690971374,0.4665414690971374,1.0,1.0,-3.256567001342773,1.1440504789352417,2.1125166416168213,0.4057000577449798,0.9130679368972778,0.9130679368972778,0.0,177.1349639892578,157.0,75295.5234375,0.0,2951.001953125,1.0,278.1499938964844,282.9493408203125,300.2555847167969,305.1632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36783.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465209603309631,1.0,0.0,0.0,3.7492058277130127,3.7492308616638175,9.379330663250584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.880859375,0.0,1652.3865966796875,1895.4371337890625,0.0,2902.697021484375,0.9280494451522828,1.0,0.0,3.0,1.0,0.0
18014760,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8614565134048462,0.4176955819129944,0.3781771659851074,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9517274498939514,0.5540975332260132,0.525661051273346,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.879037082195282,0.4441980719566345,0.3123894929885864,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8717586994171143,0.4332902431488037,0.412683367729187,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7187308073043823,0.2363941818475723,1.0801796913146973,284.94122314453125,284.95001220703125,302.6345520019531,297.26031494140625,298.1154479980469,297.20135498046875,284.9414367675781,1.0,0.6128354072570801,0.4659608900547027,0.4659608900547027,1.0,1.0,-3.253125667572021,1.1413400173187256,2.111785650253296,0.403654932975769,0.911871075630188,0.911871075630188,0.0,171.46463012695312,145.0,75125.234375,0.0,2912.242919921875,1.0,278.1499938964844,282.9532165527344,300.25341796875,305.1478576660156,293.1499938964844,293.1499938964844,278.1499938964844,36676.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458303809165955,1.0,0.0,0.0,3.737782239913941,3.737807273864746,9.322261007582712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.8271484375,0.0,1638.22119140625,1895.4371337890625,0.0,2896.23388671875,0.9254266023635864,1.0,0.0,3.0,1.0,0.0
18014820,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781843781471252,0.4173866808414459,0.3774438500404358,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.972133994102478,0.5560014843940735,0.5269497632980347,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.897006630897522,0.4446461796760559,0.3123377859592438,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8895456790924072,0.4338504076004028,0.4127165973186493,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7310649752616882,0.2358417212963104,1.0752580165863037,284.9454345703125,284.95001220703125,302.6615295410156,297.2579650878906,298.1199035644531,297.2010803222656,284.9455261230469,1.0,0.6056118011474609,0.464799702167511,0.464799702167511,1.0,1.0,-3.247852563858032,1.136610507965088,2.1112420558929443,0.399897038936615,0.9106066823005676,0.9106066823005676,0.0,159.7550811767578,133.0,74863.296875,0.0,2836.264892578125,1.0,278.1499938964844,282.95849609375,300.251953125,305.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,36461.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446391820907593,1.0,0.0,0.0,3.720841884613037,3.720866680145264,9.237952554030926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.171875,0.0,1616.943359375,1895.4371337890625,0.0,2885.088134765625,0.9214844703674316,1.0,0.0,3.0,1.0,0.0
18014880,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781843781471252,0.4173866808414459,0.3774438500404358,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.972133994102478,0.5560014843940735,0.5269497632980347,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.897006630897522,0.4446461796760559,0.3123377859592438,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8895456790924072,0.4338504076004028,0.4127165973186493,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7310649752616882,0.2358417212963104,1.0752580165863037,284.9454345703125,284.95001220703125,302.6615295410156,297.2579650878906,298.1199035644531,297.2010803222656,284.9455261230469,1.0,0.6056118011474609,0.464799702167511,0.464799702167511,1.0,1.0,-3.247852563858032,1.136610507965088,2.1112420558929443,0.399897038936615,0.9106066823005676,0.9106066823005676,0.0,159.7550811767578,133.0,74863.296875,0.0,2836.264892578125,1.0,278.1499938964844,282.95849609375,300.251953125,305.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,36461.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446391820907593,1.0,0.0,0.0,3.720841884613037,3.720866680145264,9.237952554030926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.171875,0.0,1616.943359375,1895.4371337890625,0.0,2885.088134765625,0.9214844703674316,1.0,0.0,3.0,1.0,0.0
18014940,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8986530303955078,0.4170964360237121,0.3767436742782593,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9925351738929749,0.5580296516418457,0.5283625721931458,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.919798731803894,0.445149302482605,0.31233811378479,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9114088416099548,0.4344687461853027,0.4128250181674957,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7461142539978027,0.2354696542024612,1.0712311267852783,284.9472045898437,284.95001220703125,302.6878662109375,297.2582092285156,298.1247253417969,297.2016296386719,284.9472351074219,1.0,0.5983803272247314,0.4636385440826416,0.4636385440826416,1.0,1.0,-3.2439959049224854,1.1324280500411987,2.111567974090576,0.3963671624660492,0.909686267375946,0.909686267375946,0.0,147.80447387695312,121.0,74677.1328125,0.0,2762.108154296875,1.0,278.1499938964844,282.9608764648437,300.2533874511719,305.1141662597656,293.1499938964844,293.1499938964844,278.1499938964844,36322.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843727171421051,1.0,0.0,0.0,3.709872484207153,3.70989727973938,9.183564202430716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.9150390625,0.0,1603.2608642578125,1895.4371337890625,0.0,2876.55712890625,0.9189220666885376,1.0,0.0,3.0,1.0,0.0
18015000,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8986530303955078,0.4170964360237121,0.3767436742782593,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9925351738929749,0.5580296516418457,0.5283625721931458,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.919798731803894,0.445149302482605,0.31233811378479,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9114088416099548,0.4344687461853027,0.4128250181674957,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7461142539978027,0.2354696542024612,1.0712311267852783,284.9472045898437,284.95001220703125,302.6878662109375,297.2582092285156,298.1247253417969,297.2016296386719,284.9472351074219,1.0,0.5983803272247314,0.4636385440826416,0.4636385440826416,1.0,1.0,-3.2439959049224854,1.1324280500411987,2.111567974090576,0.3963671624660492,0.909686267375946,0.909686267375946,0.0,147.80447387695312,121.0,74677.1328125,0.0,2762.108154296875,1.0,278.1499938964844,282.9608764648437,300.2533874511719,305.1141662597656,293.1499938964844,293.1499938964844,278.1499938964844,36322.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843727171421051,1.0,0.0,0.0,3.709872484207153,3.70989727973938,9.183564202430716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.9150390625,0.0,1603.2608642578125,1895.4371337890625,0.0,2876.55712890625,0.9189220666885376,1.0,0.0,3.0,1.0,0.0
18015060,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9131187200546264,0.4168200194835663,0.3762619197368622,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.5601169466972351,0.5202294588088989,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9364622831344604,0.4454921782016754,0.3123887181282043,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9278230667114258,0.4348992109298706,0.4129753112792969,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7566735148429871,0.2352005541324615,1.068732976913452,284.9413757324219,284.95001220703125,302.70751953125,297.260009765625,298.12847900390625,297.20391845703125,284.9405822753906,1.0,0.5922634601593018,0.4626806676387787,0.4626806676387787,1.0,1.0,-3.230920553207397,1.1251047849655151,2.1058156490325928,0.3921678960323334,0.9033639430999756,0.9033639430999756,0.0,140.27908325195312,121.0,74377.859375,0.0,2693.809814453125,1.0,278.1499938964844,282.95770263671875,300.2550048828125,305.10174560546875,293.1499938964844,293.1499938964844,278.1499938964844,36471.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429909348487854,1.0,0.0,0.0,3.698064565658569,3.698089122772217,9.125197948378628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.7509765625,0.0,1590.8746337890625,1895.4371337890625,0.0,2869.671875,0.9162744879722596,1.0,0.0,3.0,1.0,0.0
18015120,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.916936218738556,0.4167040884494781,0.3761106431484222,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.5612268447875977,0.5143460631370544,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.940583884716034,0.4455763697624206,0.3124082386493683,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.931987762451172,0.4350123107433319,0.413028359413147,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7593303918838501,0.2351061254739761,1.068022847175598,284.937255859375,284.95001220703125,302.713623046875,297.2608337402344,298.13055419921875,297.2065124511719,284.9365234375,1.0,0.5900342464447021,0.4623781740665436,0.4623781740665436,1.0,1.0,-3.2228808403015137,1.1212782859802246,2.101602554321289,0.3901079297065735,0.8987023830413818,0.8987023830413818,0.0,138.3101043701172,109.0,74194.1484375,0.0,2666.72998046875,1.0,278.1499938964844,282.95635986328125,300.2550964355469,305.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36661.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426488637924194,1.0,0.0,0.0,3.6897177696228014,3.68974232673645,9.084051271202044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.345703125,0.0,1582.8118896484375,1895.4371337890625,0.0,2866.47314453125,0.9144983291625975,1.0,0.0,3.0,1.0,0.0
18015180,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9357737302780152,0.4162136614322662,0.3754134774208069,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.568080484867096,0.4871831238269806,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9595679044723512,0.4459267854690552,0.312447041273117,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9515135884284972,0.4354769289493561,0.4131901860237121,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7724713683128357,0.2347676157951355,1.0650756359100342,284.9296569824219,284.95001220703125,302.7388000488281,297.2656555175781,298.1454772949219,297.2275695800781,284.92938232421875,1.0,0.5799134969711304,0.4611178338527679,0.4611178338527679,1.0,1.0,-3.186088800430298,1.104072332382202,2.082016468048096,0.3808809816837311,0.8816820383071899,0.8816820383071899,0.0,129.47901916503906,127.0,73309.671875,0.0,2545.314453125,1.0,278.1499938964844,282.9613647460937,300.2547302246094,305.0386047363281,293.1499938964844,293.1499938964844,278.45001220703125,37274.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404172658920288,1.0,0.0,0.0,3.6411750316619873,3.641199350357056,8.846600962897355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.1015625,0.0,1532.8865966796875,1895.4371337890625,0.0,2845.6142578125,0.9041324853897096,1.0,0.0,3.0,1.0,0.0
18015240,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9357737302780152,0.4162136614322662,0.3754134774208069,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.568080484867096,0.4871831238269806,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9595679044723512,0.4459267854690552,0.312447041273117,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9515135884284972,0.4354769289493561,0.4131901860237121,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7724713683128357,0.2347676157951355,1.0650756359100342,284.9296569824219,284.95001220703125,302.7388000488281,297.2656555175781,298.1454772949219,297.2275695800781,284.92938232421875,1.0,0.5799134969711304,0.4611178338527679,0.4611178338527679,1.0,1.0,-3.186088800430298,1.104072332382202,2.082016468048096,0.3808809816837311,0.8816820383071899,0.8816820383071899,0.0,129.47901916503906,127.0,73309.671875,0.0,2545.314453125,1.0,278.1499938964844,282.9613647460937,300.2547302246094,305.0386047363281,293.1499938964844,293.1499938964844,278.45001220703125,37274.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404172658920288,1.0,0.0,0.0,3.6411750316619873,3.641199350357056,8.846600962897355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.1015625,0.0,1532.8865966796875,1895.4371337890625,0.0,2845.6142578125,0.9041324853897096,1.0,0.0,3.0,1.0,0.0
18015300,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9391723275184632,0.4163190126419067,0.3752617239952087,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.5723999738693237,0.4824220538139343,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9630106091499328,0.4464091360569,0.3126104474067688,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.95512455701828,0.4359686076641083,0.413448303937912,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7748883366584778,0.2347975373268127,1.0644577741622925,285.0372619628906,284.95001220703125,302.7511291503906,297.2688293457031,298.1576232910156,297.2440490722656,285.0383605957031,1.0,0.5788336992263794,0.4604876637458801,0.4604876637458801,1.0,1.0,-3.179903030395508,1.1002638339996338,2.079639196395874,0.377793401479721,0.9642068147659302,0.9642068147659302,0.0,127.95116424560548,127.0,72452.65625,0.0,2524.962890625,1.0,278.4008483886719,283.087158203125,300.2291564941406,304.845703125,293.1499938964844,293.1499938964844,278.45001220703125,33580.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348241448402405,1.0,0.0,0.0,3.691819190979004,3.691843271255493,9.094401889342408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.669921875,0.0,1561.8802490234375,1895.4371337890625,0.0,2793.397705078125,0.9145291447639464,1.0,0.0,3.0,1.0,0.0
18015360,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9387922286987304,0.4165088236331939,0.3754604458808899,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.5762062072753906,0.4831871390342712,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9629232883453368,0.4469897747039795,0.3130233585834503,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9550394415855408,0.4365450143814087,0.4140012860298157,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7745936512947083,0.2349168211221695,1.0649490356445312,285.01531982421875,284.95001220703125,302.7633361816406,297.2724609375,298.1697082519531,297.2581787109375,285.0136413574219,1.0,0.5796300768852234,0.4601190686225891,0.4601190686225891,1.0,1.0,-3.182798147201538,1.10052227973938,2.082275867462158,0.3770697116851806,0.9755417704582214,0.9755417704582214,0.0,128.2509307861328,147.0,72715.3359375,0.0,2532.26025390625,1.0,278.44287109375,283.0650939941406,300.2515563964844,304.9318542480469,293.1499938964844,293.1499938964844,278.1499938964844,33076.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335379958152771,1.0,0.0,0.0,3.7619199752807617,3.761944532394409,9.44305213579355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.9189453125,0.0,1638.7452392578125,1895.4371337890625,0.0,2781.405029296875,0.9282299876213074,1.0,0.0,3.0,1.0,0.0
18015420,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9253722429275512,0.4156046509742737,0.3751070201396942,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.579960286617279,0.5009818077087402,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9510508179664612,0.4470828771591186,0.313408225774765,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9428819417953492,0.4367978274822235,0.4146355092525482,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7653056979179382,0.2346389591693878,1.0652211904525757,284.9181213378906,284.95001220703125,302.7872619628906,297.281005859375,298.177734375,297.2599182128906,284.92022705078125,1.0,0.586293637752533,0.4593818783760071,0.4593818783760071,1.0,1.0,-3.205299139022827,1.107568860054016,2.097730159759521,0.3786015212535858,0.8934193253517151,0.8934193253517151,0.0,133.84718322753906,165.0,73835.1484375,0.0,2607.150146484375,1.0,278.1568298339844,282.9442749023437,300.2955017089844,305.12017822265625,293.1499938964844,293.1499938964844,278.45001220703125,37581.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397281169891357,1.0,0.0,0.0,3.6850550174713135,3.68507981300354,9.061106993613066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.3056640625,0.0,1584.466796875,1895.4371337890625,0.0,2839.175048828125,0.9147049188613892,1.0,0.0,3.0,1.0,0.0
18015480,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9253722429275512,0.4156046509742737,0.3751070201396942,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.579960286617279,0.5009818077087402,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9510508179664612,0.4470828771591186,0.313408225774765,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9428819417953492,0.4367978274822235,0.4146355092525482,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7653056979179382,0.2346389591693878,1.0652211904525757,284.9181213378906,284.95001220703125,302.7872619628906,297.281005859375,298.177734375,297.2599182128906,284.92022705078125,1.0,0.586293637752533,0.4593818783760071,0.4593818783760071,1.0,1.0,-3.205299139022827,1.107568860054016,2.097730159759521,0.3786015212535858,0.8934193253517151,0.8934193253517151,0.0,133.84718322753906,165.0,73835.1484375,0.0,2607.150146484375,1.0,278.1568298339844,282.9442749023437,300.2955017089844,305.12017822265625,293.1499938964844,293.1499938964844,278.45001220703125,37581.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397281169891357,1.0,0.0,0.0,3.6850550174713135,3.68507981300354,9.061106993613066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.3056640625,0.0,1584.466796875,1895.4371337890625,0.0,2839.175048828125,0.9147049188613892,1.0,0.0,3.0,1.0,0.0
