time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015540,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9063635468482972,0.4158403277397156,0.375316321849823,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.5804179310798645,0.529486894607544,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9321268796920776,0.4481343924999237,0.314162015914917,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9238110780715942,0.4378110766410827,0.4156743288040161,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.751817524433136,0.2346763759851455,1.066353678703308,285.039794921875,284.95001220703125,302.81060791015625,297.2911071777344,298.17822265625,297.2486877441406,285.03936767578125,1.0,0.5969924926757812,0.458644688129425,0.458644688129425,1.0,1.0,-3.2433269023895264,1.1205618381500244,2.122765064239502,0.3828096687793731,1.0,1.0,0.0,143.28939819335938,183.0,73942.640625,0.0,2735.86572265625,1.0,278.4435729980469,283.0683288574219,300.2833251953125,305.0356140136719,293.1499938964844,293.1499938964844,278.1499938964844,32883.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351413607597351,1.0,0.0,0.0,3.822075366973877,3.8221006393432617,9.7474674021214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.876953125,0.0,1708.7501220703125,1895.4371337890625,0.0,2796.356689453125,0.9415496587753296,1.0,0.0,3.0,1.0,0.0
18015600,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9063635468482972,0.4158403277397156,0.375316321849823,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.5804179310798645,0.529486894607544,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9321268796920776,0.4481343924999237,0.314162015914917,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9238110780715942,0.4378110766410827,0.4156743288040161,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.751817524433136,0.2346763759851455,1.066353678703308,285.039794921875,284.95001220703125,302.81060791015625,297.2911071777344,298.17822265625,297.2486877441406,285.03936767578125,1.0,0.5969924926757812,0.458644688129425,0.458644688129425,1.0,1.0,-3.2433269023895264,1.1205618381500244,2.122765064239502,0.3828096687793731,1.0,1.0,0.0,143.28939819335938,183.0,73942.640625,0.0,2735.86572265625,1.0,278.4435729980469,283.0683288574219,300.2833251953125,305.0356140136719,293.1499938964844,293.1499938964844,278.1499938964844,32883.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351413607597351,1.0,0.0,0.0,3.822075366973877,3.8221006393432617,9.7474674021214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.876953125,0.0,1708.7501220703125,1895.4371337890625,0.0,2796.356689453125,0.9415496587753296,1.0,0.0,3.0,1.0,0.0
18015660,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8795204758644104,0.4147849082946777,0.3752881586551666,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.986570119857788,0.5772326588630676,0.5479869246482849,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9026223421096802,0.448142409324646,0.3148339688777923,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8955577611923218,0.4379035532474518,0.416623443365097,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7317072153091431,0.2340797781944275,1.0673822164535522,284.9084777832031,284.95001220703125,302.8333435058594,297.30255126953125,298.1588439941406,297.21551513671875,284.9100341796875,1.0,0.6092835664749146,0.4567723572254181,0.4567723572254181,1.0,1.0,-3.270869016647339,1.1267218589782717,2.1441471576690674,0.3837758302688598,0.917923867702484,0.917923867702484,0.0,158.83203125,201.0,75378.53125,0.0,2877.587646484375,1.0,278.1566467285156,282.9103088378906,300.3268127441406,305.25994873046875,293.1499938964844,293.1499938964844,278.1499938964844,37068.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432462215423584,1.0,0.0,0.0,3.788804769515991,3.788830280303955,9.578504887031158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.4833984375,0.0,1701.450439453125,1895.4371337890625,0.0,2872.059326171875,0.9369585514068604,1.0,0.0,3.0,1.0,0.0
18015720,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8795204758644104,0.4147849082946777,0.3752881586551666,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.986570119857788,0.5772326588630676,0.5479869246482849,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9026223421096802,0.448142409324646,0.3148339688777923,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8955577611923218,0.4379035532474518,0.416623443365097,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7317072153091431,0.2340797781944275,1.0673822164535522,284.9084777832031,284.95001220703125,302.8333435058594,297.30255126953125,298.1588439941406,297.21551513671875,284.9100341796875,1.0,0.6092835664749146,0.4567723572254181,0.4567723572254181,1.0,1.0,-3.270869016647339,1.1267218589782717,2.1441471576690674,0.3837758302688598,0.917923867702484,0.917923867702484,0.0,158.83203125,201.0,75378.53125,0.0,2877.587646484375,1.0,278.1566467285156,282.9103088378906,300.3268127441406,305.25994873046875,293.1499938964844,293.1499938964844,278.1499938964844,37068.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432462215423584,1.0,0.0,0.0,3.788804769515991,3.788830280303955,9.578504887031158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.4833984375,0.0,1701.450439453125,1895.4371337890625,0.0,2872.059326171875,0.9369585514068604,1.0,0.0,3.0,1.0,0.0
18015780,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8505814075469971,0.4138320684432983,0.3750647902488708,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9552215933799744,0.5767650008201599,0.5475272536277771,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8727678060531616,0.4481932818889618,0.3153721690177917,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8661320209503174,0.4379502236843109,0.4173805713653564,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7086938619613647,0.2332916557788849,1.067471623420715,284.9306640625,284.95001220703125,302.85546875,297.3150939941406,298.1478576660156,297.198974609375,284.9314880371094,1.0,0.6200680136680603,0.4548999965190887,0.4548999965190887,1.0,1.0,-3.26961636543274,1.1217617988586426,2.1478545665740967,0.3787808716297149,0.9127958416938782,0.9127958416938782,0.0,178.559326171875,219.0,75078.046875,0.0,2986.9072265625,1.0,278.1502380371094,282.93231201171875,300.31524658203125,305.2059631347656,293.1499938964844,293.1499938964844,278.1499938964844,36901.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426201939582825,1.0,0.0,0.0,3.75121545791626,3.751240730285645,9.389388537783816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.8564453125,0.0,1655.6470947265625,1895.4371337890625,0.0,2866.205322265625,0.9286351203918456,1.0,0.0,3.0,1.0,0.0
18015840,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8505814075469971,0.4138320684432983,0.3750647902488708,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9552215933799744,0.5767650008201599,0.5475272536277771,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8727678060531616,0.4481932818889618,0.3153721690177917,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8661320209503174,0.4379502236843109,0.4173805713653564,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7086938619613647,0.2332916557788849,1.067471623420715,284.9306640625,284.95001220703125,302.85546875,297.3150939941406,298.1478576660156,297.198974609375,284.9314880371094,1.0,0.6200680136680603,0.4548999965190887,0.4548999965190887,1.0,1.0,-3.26961636543274,1.1217617988586426,2.1478545665740967,0.3787808716297149,0.9127958416938782,0.9127958416938782,0.0,178.559326171875,219.0,75078.046875,0.0,2986.9072265625,1.0,278.1502380371094,282.93231201171875,300.31524658203125,305.2059631347656,293.1499938964844,293.1499938964844,278.1499938964844,36901.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426201939582825,1.0,0.0,0.0,3.75121545791626,3.751240730285645,9.389388537783816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.8564453125,0.0,1655.6470947265625,1895.4371337890625,0.0,2866.205322265625,0.9286351203918456,1.0,0.0,3.0,1.0,0.0
18015900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.839661717414856,0.4134852588176727,0.3750725090503692,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9413363933563232,0.5771946310997009,0.5481314659118652,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8613397479057312,0.4483446180820465,0.3157228827476501,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8549211621284485,0.4380621910095215,0.4178285598754883,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.698654294013977,0.232954666018486,1.0676203966140747,284.9395446777344,284.95001220703125,302.8663024902344,297.3217163085937,298.14556884765625,297.1955871582031,284.94012451171875,1.0,0.6254172325134277,0.4539638459682464,0.4539638459682464,1.0,1.0,-3.271491289138794,1.1202174425125122,2.151273727416992,0.3768187165260315,0.914232075214386,0.914232075214386,0.0,187.8638153076172,219.0,75014.96875,0.0,3042.88330078125,1.0,278.1500549316406,282.9403381347656,300.318359375,305.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,36624.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420369625091553,1.0,0.0,0.0,3.74202036857605,3.742045402526856,9.343413580609194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.1328125,0.0,1642.7669677734375,1895.4371337890625,0.0,2860.75244140625,0.9263915419578552,1.0,0.0,3.0,1.0,0.0
18015960,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8300377130508423,0.413159042596817,0.3751125335693359,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9285223484039308,0.5778021812438965,0.5489782094955444,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8513216972351074,0.4485276937484741,0.316103845834732,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8450977802276611,0.4381906390190124,0.4182998538017273,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6895697712898254,0.2326361089944839,1.0678573846817017,284.9454650878906,284.95001220703125,302.8769836425781,297.3285522460937,298.1447448730469,297.19342041015625,284.9458923339844,1.0,0.6307333707809448,0.4532051384449005,0.4532051384449005,1.0,1.0,-3.273865938186645,1.1192588806152344,2.154607057571411,0.3753284513950348,0.9162254929542542,0.9162254929542542,0.0,197.05479431152344,222.0,74995.1796875,0.0,3099.373779296875,1.0,278.1500244140625,282.9451904296875,300.3243103027344,305.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,36385.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415417075157166,1.0,0.0,0.0,3.7375142574310303,3.737539291381836,9.320925187239482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.6142578125,0.0,1635.6866455078125,1895.4371337890625,0.0,2856.123046875,0.9252110719680786,1.0,0.0,3.0,1.0,0.0
18016020,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189883828163147,0.4125185906887054,0.3749599456787109,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9144364595413208,0.5792064666748047,0.5506682991981506,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8403353095054626,0.4489317536354065,0.3167029023170471,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.834267258644104,0.4384556412696838,0.418991357088089,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.679044246673584,0.2320308834314346,1.0672115087509155,284.9502258300781,284.95001220703125,302.8978881835937,297.3426513671875,298.14385986328125,297.19061279296875,284.9502868652344,1.0,0.6369199156761169,0.451687753200531,0.451687753200531,1.0,1.0,-3.2764928340911865,1.1165614128112793,2.1599314212799072,0.3721096217632293,0.9184868335723876,0.9184868335723876,0.0,208.5035400390625,210.0,74965.15625,0.0,3169.132568359375,1.0,278.1499938964844,282.9483947753906,300.3388061523437,305.21368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36113.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407553434371948,1.0,0.0,0.0,3.7339234352111816,3.733948230743408,9.30302292090346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.6298828125,0.0,1629.4232177734375,1895.4371337890625,0.0,2848.773193359375,0.9241777658462524,1.0,0.0,3.0,1.0,0.0
18016080,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189883828163147,0.4125185906887054,0.3749599456787109,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9144364595413208,0.5792064666748047,0.5506682991981506,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8403353095054626,0.4489317536354065,0.3167029023170471,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.834267258644104,0.4384556412696838,0.418991357088089,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.679044246673584,0.2320308834314346,1.0672115087509155,284.9502258300781,284.95001220703125,302.8978881835937,297.3426513671875,298.14385986328125,297.19061279296875,284.9502868652344,1.0,0.6369199156761169,0.451687753200531,0.451687753200531,1.0,1.0,-3.2764928340911865,1.1165614128112793,2.1599314212799072,0.3721096217632293,0.9184868335723876,0.9184868335723876,0.0,208.5035400390625,210.0,74965.15625,0.0,3169.132568359375,1.0,278.1499938964844,282.9483947753906,300.3388061523437,305.21368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36113.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407553434371948,1.0,0.0,0.0,3.7339234352111816,3.733948230743408,9.30302292090346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.6298828125,0.0,1629.4232177734375,1895.4371337890625,0.0,2848.773193359375,0.9241777658462524,1.0,0.0,3.0,1.0,0.0
18016140,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8179363012313843,0.4119157493114471,0.3744387030601501,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9144110083580016,0.5807424783706665,0.5521112680435181,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8399023413658142,0.4494014680385589,0.3170371353626251,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8337487578392029,0.4387432038784027,0.4192835092544555,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6778654456138611,0.2314931452274322,1.064857840538025,284.9491882324219,284.95001220703125,302.9181823730469,297.35723876953125,298.14324951171875,297.1890869140625,284.9490966796875,1.0,0.636741042137146,0.4501703977584839,0.4501703977584839,1.0,1.0,-3.2755286693573,1.1124732494354248,2.163055419921875,0.3683353364467621,0.9176936149597168,0.9176936149597168,0.0,209.21543884277344,198.0,74891.578125,0.0,3171.015869140625,1.0,278.1499938964844,282.9473571777344,300.35369873046875,305.2252502441406,293.1499938964844,293.1499938964844,278.1499938964844,36090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400694131851196,1.0,0.0,0.0,3.7311761379241934,3.731200933456421,9.28933786781272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.4052734375,0.0,1626.063720703125,1895.4371337890625,0.0,2842.363525390625,0.9235154986381532,1.0,0.0,3.0,1.0,0.0
18016200,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8179363012313843,0.4119157493114471,0.3744387030601501,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9144110083580016,0.5807424783706665,0.5521112680435181,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8399023413658142,0.4494014680385589,0.3170371353626251,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8337487578392029,0.4387432038784027,0.4192835092544555,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6778654456138611,0.2314931452274322,1.064857840538025,284.9491882324219,284.95001220703125,302.9181823730469,297.35723876953125,298.14324951171875,297.1890869140625,284.9490966796875,1.0,0.636741042137146,0.4501703977584839,0.4501703977584839,1.0,1.0,-3.2755286693573,1.1124732494354248,2.163055419921875,0.3683353364467621,0.9176936149597168,0.9176936149597168,0.0,209.21543884277344,198.0,74891.578125,0.0,3171.015869140625,1.0,278.1499938964844,282.9473571777344,300.35369873046875,305.2252502441406,293.1499938964844,293.1499938964844,278.1499938964844,36090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400694131851196,1.0,0.0,0.0,3.7311761379241934,3.731200933456421,9.28933786781272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.4052734375,0.0,1626.063720703125,1895.4371337890625,0.0,2842.363525390625,0.9235154986381532,1.0,0.0,3.0,1.0,0.0
18016260,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8214682340621948,0.411477267742157,0.3738743960857391,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9204695224761964,0.5821019411087036,0.5532034039497375,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8441249132156372,0.4498818516731262,0.3172322809696197,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8377895355224609,0.43903249502182,0.4193776845932007,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6809664964675903,0.2311238497495651,1.0623254776000977,284.94830322265625,284.95001220703125,302.93475341796875,297.3696594238281,298.143798828125,297.1886291503906,284.9482727050781,1.0,0.6340456008911133,0.4490989446640014,0.4490989446640014,1.0,1.0,-3.273467302322388,1.1090340614318848,2.164433240890503,0.3654182255268097,0.9163299798965454,0.9163299798965454,0.0,204.9430084228516,198.0,74810.1328125,0.0,3142.63671875,1.0,278.1499938964844,282.9471435546875,300.36590576171875,305.2325439453125,293.1499938964844,293.1499938964844,278.1499938964844,36121.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394302725791931,1.0,0.0,0.0,3.727233409881592,3.7272582054138175,9.269716656490344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.4443359375,0.0,1621.7291259765625,1895.4371337890625,0.0,2836.392822265625,0.9226537346839904,1.0,0.0,3.0,1.0,0.0
18016320,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8224084973335266,0.4114001989364624,0.3737625777721405,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9220155477523804,0.5823659896850586,0.5534059405326843,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8452197909355164,0.4499816298484802,0.3172672986984253,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8388402462005615,0.4390923976898193,0.4193894267082214,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6818130016326904,0.2310610264539718,1.0618265867233276,284.9482116699219,284.95001220703125,302.9378662109375,297.3720397949219,298.1439208984375,297.1886291503906,284.9481811523437,1.0,0.6333844661712646,0.4488948583602905,0.4488948583602905,1.0,1.0,-3.2730329036712646,1.1083660125732422,2.1646668910980225,0.3648598790168762,0.9160628914833068,0.9160628914833068,0.0,203.85662841796875,186.0,74793.9375,0.0,3135.621337890625,1.0,278.1499938964844,282.9471435546875,300.36822509765625,305.23388671875,293.1499938964844,293.1499938964844,278.1499938964844,36125.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393038511276245,1.0,0.0,0.0,3.726408004760742,3.7264328002929688,9.265611993214408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.44921875,0.0,1620.81103515625,1895.4371337890625,0.0,2835.211669921875,0.9224721789360046,1.0,0.0,3.0,1.0,0.0
18016380,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8299686312675476,0.4109620749950409,0.3730492293834686,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9341424703598022,0.5840469598770142,0.5546454191207886,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8539769649505615,0.4506647288799286,0.3174853920936584,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8472488522529602,0.4395001828670501,0.4194370210170746,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.688737690448761,0.2307208776473999,1.0586755275726318,284.94781494140625,284.95001220703125,302.9569702148437,297.3868408203125,298.1448669433594,297.1889038085937,284.9477844238281,1.0,0.6284486651420593,0.4476193487644195,0.4476193487644195,1.0,1.0,-3.270195484161377,1.104138731956482,2.166056632995605,0.3613558709621429,0.9144143462181092,0.9144143462181092,0.0,195.5826416015625,174.0,74689.828125,0.0,3083.26953125,1.0,278.1499938964844,282.9476013183594,300.3828430175781,305.2419738769531,293.1499938964844,293.1499938964844,278.1499938964844,36148.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384941220283508,1.0,0.0,0.0,3.7208364009857178,3.720860958099365,9.237924700755684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.5185546875,0.0,1614.5455322265625,1895.4371337890625,0.0,2827.64892578125,0.921239972114563,1.0,0.0,3.0,1.0,0.0
18016440,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8299686312675476,0.4109620749950409,0.3730492293834686,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9341424703598022,0.5840469598770142,0.5546454191207886,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8539769649505615,0.4506647288799286,0.3174853920936584,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8472488522529602,0.4395001828670501,0.4194370210170746,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.688737690448761,0.2307208776473999,1.0586755275726318,284.94781494140625,284.95001220703125,302.9569702148437,297.3868408203125,298.1448669433594,297.1889038085937,284.9477844238281,1.0,0.6284486651420593,0.4476193487644195,0.4476193487644195,1.0,1.0,-3.270195484161377,1.104138731956482,2.166056632995605,0.3613558709621429,0.9144143462181092,0.9144143462181092,0.0,195.5826416015625,174.0,74689.828125,0.0,3083.26953125,1.0,278.1499938964844,282.9476013183594,300.3828430175781,305.2419738769531,293.1499938964844,293.1499938964844,278.1499938964844,36148.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384941220283508,1.0,0.0,0.0,3.7208364009857178,3.720860958099365,9.237924700755684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.5185546875,0.0,1614.5455322265625,1895.4371337890625,0.0,2827.64892578125,0.921239972114563,1.0,0.0,3.0,1.0,0.0
18016500,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.834790050983429,0.4107759296894073,0.3726934492588043,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9415873289108276,0.5848970413208008,0.5552488565444946,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8595609068870544,0.4510464668273926,0.3176013231277466,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8526140451431274,0.4397302567958832,0.4194550514221191,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6931906342506409,0.2305854558944702,1.0571211576461792,284.9477844238281,284.95001220703125,302.9662780761719,297.3941955566406,298.1453552246094,297.1892395019531,284.9477844238281,1.0,0.6255742311477661,0.4469816088676452,0.4469816088676452,1.0,1.0,-3.2687859535217285,1.1020251512527466,2.1667609214782715,0.3596080839633941,0.9136633276939392,0.9136633276939392,0.0,190.6882781982422,174.0,74637.9453125,0.0,3052.921142578125,1.0,278.1499938964844,282.947998046875,300.39013671875,305.2459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36152.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380842208862305,1.0,0.0,0.0,3.717930793762207,3.7179555892944336,9.223502956956508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.1083984375,0.0,1611.228759765625,1895.4371337890625,0.0,2823.8212890625,0.9205926656723022,1.0,0.0,3.0,1.0,0.0
18016560,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8402016758918762,0.4106146097183227,0.3723479509353637,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9496052265167236,0.5857385396957397,0.5558375716209412,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8658246397972107,0.4514485895633697,0.3177241086959839,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.858642578125,0.4399812519550323,0.4194802343845367,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6981600522994995,0.2304673492908477,1.0555970668792725,284.9479064941406,284.95001220703125,302.9754638671875,297.4014587402344,298.1461486816406,297.18963623046875,284.9479064941406,1.0,0.6225525736808777,0.446427971124649,0.446427971124649,1.0,1.0,-3.2674248218536377,1.1001229286193848,2.167301893234253,0.3580668270587921,0.9130423665046692,0.9130423665046692,0.0,185.522201538086,162.0,74590.4296875,0.0,3021.185302734375,1.0,278.1499938964844,282.9485168457031,300.3973999023437,305.2501525878906,293.1499938964844,293.1499938964844,278.1499938964844,36150.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837680995464325,1.0,0.0,0.0,3.715158700942993,3.71518349647522,9.209754239236644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.4111328125,0.0,1608.0225830078125,1895.4371337890625,0.0,2820.056640625,0.9199718236923218,1.0,0.0,3.0,1.0,0.0
18016620,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8528814315795898,0.4103455543518066,0.3716880083084106,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9667137265205384,0.5874005556106567,0.5569751858711243,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8803894519805908,0.4523005187511444,0.3179894983768463,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.872718334197998,0.4405290186405182,0.4195550084114074,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7095339298248291,0.2302743196487426,1.0526514053344729,284.9481506347656,284.95001220703125,302.99334716796875,297.4156188964844,298.147705078125,297.19049072265625,284.9481506347656,1.0,0.6162102818489075,0.445320725440979,0.445320725440979,1.0,1.0,-3.264864921569824,1.0963995456695557,2.168465375900269,0.3550421297550201,0.9119364023208618,0.9119364023208618,0.0,174.6523895263672,150.0,74501.21875,0.0,2955.145263671875,1.0,278.1499938964844,282.949462890625,300.4117126464844,305.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36140.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369088172912598,1.0,0.0,0.0,3.7099902629852295,3.710014820098877,9.184147415908228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.01171875,0.0,1602.01025390625,1895.4371337890625,0.0,2812.84814453125,0.9188079833984376,1.0,0.0,3.0,1.0,0.0
18016680,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8528814315795898,0.4103455543518066,0.3716880083084106,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9667137265205384,0.5874005556106567,0.5569751858711243,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8803894519805908,0.4523005187511444,0.3179894983768463,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.872718334197998,0.4405290186405182,0.4195550084114074,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7095339298248291,0.2302743196487426,1.0526514053344729,284.9481506347656,284.95001220703125,302.99334716796875,297.4156188964844,298.147705078125,297.19049072265625,284.9481506347656,1.0,0.6162102818489075,0.445320725440979,0.445320725440979,1.0,1.0,-3.264864921569824,1.0963995456695557,2.168465375900269,0.3550421297550201,0.9119364023208618,0.9119364023208618,0.0,174.6523895263672,150.0,74501.21875,0.0,2955.145263671875,1.0,278.1499938964844,282.949462890625,300.4117126464844,305.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36140.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369088172912598,1.0,0.0,0.0,3.7099902629852295,3.710014820098877,9.184147415908228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.01171875,0.0,1602.01025390625,1895.4371337890625,0.0,2812.84814453125,0.9188079833984376,1.0,0.0,3.0,1.0,0.0
18016740,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8684372305870056,0.4101225435733795,0.3710577189922333,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9843578338623048,0.5890405774116516,0.5580712556838989,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8978778123855591,0.4532055854797363,0.3182803690433502,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8897419571876526,0.4411148130893707,0.4196526110172272,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7220879197120667,0.2301325649023056,1.049856424331665,284.94830322265625,284.95001220703125,303.0106201171875,297.4291381835937,298.1490173339844,297.1913757324219,284.94830322265625,1.0,0.6095929145812988,0.4442134797573089,0.4442134797573089,1.0,1.0,-3.262532949447632,1.0927555561065674,2.1697773933410645,0.3520642817020416,0.9109037518501282,0.9109037518501282,0.0,163.29954528808594,138.0,74417.3984375,0.0,2886.995849609375,1.0,278.1499938964844,282.95025634765625,300.4254150390625,305.267333984375,293.1499938964844,293.1499938964844,278.1499938964844,36131.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836185097694397,1.0,0.0,0.0,3.7052083015441895,3.705232858657837,9.160486342807416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.3125,0.0,1596.4605712890625,1895.4371337890625,0.0,2806.093994140625,0.9177300333976746,1.0,0.0,3.0,1.0,0.0
18016800,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8684372305870056,0.4101225435733795,0.3710577189922333,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9843578338623048,0.5890405774116516,0.5580712556838989,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8978778123855591,0.4532055854797363,0.3182803690433502,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8897419571876526,0.4411148130893707,0.4196526110172272,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7220879197120667,0.2301325649023056,1.049856424331665,284.94830322265625,284.95001220703125,303.0106201171875,297.4291381835937,298.1490173339844,297.1913757324219,284.94830322265625,1.0,0.6095929145812988,0.4442134797573089,0.4442134797573089,1.0,1.0,-3.262532949447632,1.0927555561065674,2.1697773933410645,0.3520642817020416,0.9109037518501282,0.9109037518501282,0.0,163.29954528808594,138.0,74417.3984375,0.0,2886.995849609375,1.0,278.1499938964844,282.95025634765625,300.4254150390625,305.267333984375,293.1499938964844,293.1499938964844,278.1499938964844,36131.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836185097694397,1.0,0.0,0.0,3.7052083015441895,3.705232858657837,9.160486342807416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.3125,0.0,1596.4605712890625,1895.4371337890625,0.0,2806.093994140625,0.9177300333976746,1.0,0.0,3.0,1.0,0.0
18016860,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8864064812660217,0.4099073708057403,0.370453804731369,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.5908101797103882,0.5571306347846985,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9186267852783204,0.4541296064853668,0.3185981214046478,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9092317223548888,0.4417047202587127,0.419773668050766,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7355035543441772,0.2300113588571548,1.047235131263733,284.9469299316406,284.95001220703125,303.0272827148437,297.4417724609375,298.15020751953125,297.1927490234375,284.9467163085937,1.0,0.6026816964149475,0.4431020319461822,0.4431020319461822,1.0,1.0,-3.257740497589112,1.0881617069244385,2.169578790664673,0.3487902581691742,0.9085425138473512,0.9085425138473512,0.0,152.12615966796875,126.0,74290.6875,0.0,2815.09375,1.0,278.1499938964844,282.9500427246094,300.4382019042969,305.2737121582031,293.1499938964844,293.1499938964844,278.1499938964844,36175.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835488498210907,1.0,0.0,0.0,3.699209928512573,3.6992344856262207,9.130851026384336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.619140625,0.0,1589.94384765625,1895.4371337890625,0.0,2799.594970703125,0.916397511959076,1.0,0.0,3.0,1.0,0.0
18016920,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8864064812660217,0.4099073708057403,0.370453804731369,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.5908101797103882,0.5571306347846985,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9186267852783204,0.4541296064853668,0.3185981214046478,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9092317223548888,0.4417047202587127,0.419773668050766,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7355035543441772,0.2300113588571548,1.047235131263733,284.9469299316406,284.95001220703125,303.0272827148437,297.4417724609375,298.15020751953125,297.1927490234375,284.9467163085937,1.0,0.6026816964149475,0.4431020319461822,0.4431020319461822,1.0,1.0,-3.257740497589112,1.0881617069244385,2.169578790664673,0.3487902581691742,0.9085425138473512,0.9085425138473512,0.0,152.12615966796875,126.0,74290.6875,0.0,2815.09375,1.0,278.1499938964844,282.9500427246094,300.4382019042969,305.2737121582031,293.1499938964844,293.1499938964844,278.1499938964844,36175.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835488498210907,1.0,0.0,0.0,3.699209928512573,3.6992344856262207,9.130851026384336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.619140625,0.0,1589.94384765625,1895.4371337890625,0.0,2799.594970703125,0.916397511959076,1.0,0.0,3.0,1.0,0.0
18016980,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8993402719497681,0.409551590681076,0.3699173927307129,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.594897449016571,0.5336856842041016,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9347816705703736,0.4549379050731659,0.3189831674098968,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9246724843978882,0.4421693682670593,0.4199750423431396,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7451385855674744,0.2298144847154617,1.045153260231018,284.9327697753906,284.95001220703125,303.0433349609375,297.45330810546875,298.1553039550781,297.2032775878906,284.9324035644531,1.0,0.5938606262207031,0.4419906139373779,0.4419906139373779,1.0,1.0,-3.227452516555786,1.0739601850509644,2.153492450714112,0.3418192863464355,0.8918053507804871,0.8918053507804871,0.0,143.9161834716797,114.0,73638.8046875,0.0,2707.1494140625,1.0,278.1499938964844,282.9458312988281,300.4466552734375,305.25115966796875,293.1499938964844,293.1499938964844,278.45001220703125,36884.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342344164848328,1.0,0.0,0.0,3.669600248336792,3.669624567031861,8.985263093563844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.6748046875,0.0,1561.73974609375,1895.4371337890625,0.0,2787.89794921875,0.9101709723472596,1.0,0.0,3.0,1.0,0.0
18017040,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8993402719497681,0.409551590681076,0.3699173927307129,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.594897449016571,0.5336856842041016,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9347816705703736,0.4549379050731659,0.3189831674098968,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9246724843978882,0.4421693682670593,0.4199750423431396,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7451385855674744,0.2298144847154617,1.045153260231018,284.9327697753906,284.95001220703125,303.0433349609375,297.45330810546875,298.1553039550781,297.2032775878906,284.9324035644531,1.0,0.5938606262207031,0.4419906139373779,0.4419906139373779,1.0,1.0,-3.227452516555786,1.0739601850509644,2.153492450714112,0.3418192863464355,0.8918053507804871,0.8918053507804871,0.0,143.9161834716797,114.0,73638.8046875,0.0,2707.1494140625,1.0,278.1499938964844,282.9458312988281,300.4466552734375,305.25115966796875,293.1499938964844,293.1499938964844,278.45001220703125,36884.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342344164848328,1.0,0.0,0.0,3.669600248336792,3.669624567031861,8.985263093563844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.6748046875,0.0,1561.73974609375,1895.4371337890625,0.0,2787.89794921875,0.9101709723472596,1.0,0.0,3.0,1.0,0.0
18017100,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9072147011756896,0.4096497893333435,0.3696945905685425,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.598473072052002,0.520197331905365,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9442411065101624,0.4555860161781311,0.3192079067230224,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.934040665626526,0.4425994157791137,0.4201012849807739,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7510218024253845,0.2298444807529449,1.0441999435424805,285.0311889648437,284.95001220703125,303.0511474609375,297.4585876464844,298.1629638671875,297.21661376953125,285.0311279296875,1.0,0.58894282579422,0.4414348900318146,0.4414348900318146,1.0,1.0,-3.2102420330047607,1.066098928451538,2.1441431045532227,0.3378744423389435,0.9681599736213684,0.9681599736213684,0.0,139.39344787597656,114.0,72596.828125,0.0,2647.59619140625,1.0,278.401611328125,283.0652160644531,300.42236328125,305.0581359863281,293.1499938964844,293.1499938964844,278.45001220703125,33647.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289579153060913,1.0,0.0,0.0,3.7178685665130615,3.71789288520813,9.223194297192094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.9931640625,0.0,1592.067138671875,1895.4371337890625,0.0,2738.746826171875,0.9202240705490112,1.0,0.0,3.0,1.0,0.0
18017160,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9171648621559144,0.4097847044467926,0.3697050809860229,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.6028389930725098,0.5052575469017029,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9548738598823548,0.4562761187553406,0.3195928037166595,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9447835087776184,0.4430719912052154,0.4204095900058746,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7580640912055969,0.2299376726150512,1.0438238382339478,284.9950256347656,284.95001220703125,303.05877685546875,297.4635009765625,298.1738586425781,297.23370361328125,284.99188232421875,1.0,0.5837796330451965,0.4410957098007202,0.4410957098007202,1.0,1.0,-3.192674160003662,1.05860698223114,2.1340670585632324,0.3343857824802398,0.9657071828842164,0.9657071828842164,0.0,134.56475830078125,132.0,72484.6484375,0.0,2586.2607421875,1.0,278.44305419921875,283.0359191894531,300.44256591796875,305.1259765625,293.1499938964844,293.1499938964844,278.1499938964844,33603.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827510416507721,1.0,0.0,0.0,3.774967670440674,3.774992465972901,9.508669904789712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.1103515625,0.0,1658.1527099609375,1895.4371337890625,0.0,2725.282470703125,0.931378960609436,1.0,0.0,3.0,1.0,0.0
18017220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.91886168718338,0.408927321434021,0.3691271841526031,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.6101630926132202,0.5020489692687988,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9574965834617616,0.4567099809646606,0.3200118541717529,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.947267770767212,0.4432083666324615,0.4206765294075012,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7595169544219971,0.2297652810811996,1.043268799781799,284.9043273925781,284.95001220703125,303.0736389160156,297.4721374511719,298.1900939941406,297.255859375,284.9061889648437,1.0,0.5834150910377502,0.4404173493385315,0.4404173493385315,1.0,1.0,-3.188228130340576,1.0552912950515747,2.132936716079712,0.3316123187541961,0.873955488204956,0.873955488204956,0.0,133.49021911621094,150.0,72893.1484375,0.0,2571.689453125,1.0,278.1569519042969,282.9330139160156,300.4783935546875,305.2549743652344,293.1499938964844,293.1499938964844,278.45001220703125,38657.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319627642631531,1.0,0.0,0.0,3.646601438522339,3.6466259956359854,8.872988246366731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.931640625,0.0,1549.2537841796875,1895.4371337890625,0.0,2766.724365234375,0.9070024490356444,1.0,0.0,3.0,1.0,0.0
18017280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.91886168718338,0.408927321434021,0.3691271841526031,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.6101630926132202,0.5020489692687988,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9574965834617616,0.4567099809646606,0.3200118541717529,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.947267770767212,0.4432083666324615,0.4206765294075012,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7595169544219971,0.2297652810811996,1.043268799781799,284.9043273925781,284.95001220703125,303.0736389160156,297.4721374511719,298.1900939941406,297.255859375,284.9061889648437,1.0,0.5834150910377502,0.4404173493385315,0.4404173493385315,1.0,1.0,-3.188228130340576,1.0552912950515747,2.132936716079712,0.3316123187541961,0.873955488204956,0.873955488204956,0.0,133.49021911621094,150.0,72893.1484375,0.0,2571.689453125,1.0,278.1569519042969,282.9330139160156,300.4783935546875,305.2549743652344,293.1499938964844,293.1499938964844,278.45001220703125,38657.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319627642631531,1.0,0.0,0.0,3.646601438522339,3.6466259956359854,8.872988246366731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.931640625,0.0,1549.2537841796875,1895.4371337890625,0.0,2766.724365234375,0.9070024490356444,1.0,0.0,3.0,1.0,0.0
18017340,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9094327092170716,0.4092959761619568,0.3693212568759918,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.614791214466095,0.5162050127983093,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9489219784736632,0.4582156538963318,0.3209743499755859,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9380717277526855,0.4442173838615417,0.4215521514415741,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7529997229576111,0.230050504207611,1.0446829795837402,285.0171203613281,284.95001220703125,303.087890625,297.47900390625,298.2010803222656,297.267333984375,285.01617431640625,1.0,0.5893325805664062,0.4397389888763428,0.4397389888763428,1.0,1.0,-3.209367513656616,1.0615605115890503,2.1478071212768555,0.3330295085906982,0.9791145324707032,0.9791145324707032,0.0,138.22207641601562,168.0,72721.546875,0.0,2639.515869140625,1.0,278.4432067871094,283.05303955078125,300.4642639160156,305.1444396972656,293.1499938964844,293.1499938964844,278.1499938964844,33157.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258677124977112,1.0,0.0,0.0,3.771663904190064,3.771688461303711,9.492032972957533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.4765625,0.0,1650.806396484375,1895.4371337890625,0.0,2710.012939453125,0.930483102798462,1.0,0.0,3.0,1.0,0.0
