time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9094327092170716,0.4092959761619568,0.3693212568759918,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.614791214466095,0.5162050127983093,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9489219784736632,0.4582156538963318,0.3209743499755859,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9380717277526855,0.4442173838615417,0.4215521514415741,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7529997229576111,0.230050504207611,1.0446829795837402,285.0171203613281,284.95001220703125,303.087890625,297.47900390625,298.2010803222656,297.267333984375,285.01617431640625,1.0,0.5893325805664062,0.4397389888763428,0.4397389888763428,1.0,1.0,-3.209367513656616,1.0615605115890503,2.1478071212768555,0.3330295085906982,0.9791145324707032,0.9791145324707032,0.0,138.22207641601562,168.0,72721.546875,0.0,2639.515869140625,1.0,278.4432067871094,283.05303955078125,300.4642639160156,305.1444396972656,293.1499938964844,293.1499938964844,278.1499938964844,33157.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258677124977112,1.0,0.0,0.0,3.771663904190064,3.771688461303711,9.492032972957533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.4765625,0.0,1650.806396484375,1895.4371337890625,0.0,2710.012939453125,0.930483102798462,1.0,0.0,3.0,1.0,0.0
18017460,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8947498798370361,0.4085876047611236,0.3692533373832702,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.6148550510406494,0.5407202839851379,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9331423044204712,0.4587182104587555,0.3217278122901916,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9219053387641908,0.4444088935852051,0.4222433865070343,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7422398328781128,0.2298655360937118,1.0459001064300537,284.9170227050781,284.95001220703125,303.1004333496094,297.4835510253906,298.19317626953125,297.2516784667969,284.9198913574219,1.0,0.5986229181289673,0.4388119876384735,0.4388119876384735,1.0,1.0,-3.241954803466797,1.071471929550171,2.170482873916626,0.3357226252555847,0.9002282619476318,0.9002282619476318,0.0,146.5293426513672,168.0,74046.671875,0.0,2751.2958984375,1.0,278.1590576171875,282.9270935058594,300.5067138671875,305.35369873046875,293.1499938964844,293.1499938964844,278.1499938964844,37519.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331478834152222,1.0,0.0,0.0,3.7100465297698975,3.710071325302124,9.184425380226456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.1337890625,0.0,1612.5628662109375,1895.4371337890625,0.0,2777.7685546875,0.920155107975006,1.0,0.0,3.0,1.0,0.0
18017520,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8932653665542603,0.4085354208946228,0.3692139685153961,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6147061586380005,0.5432829856872559,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9314782023429872,0.4587688446044922,0.3217710852622986,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9202461838722228,0.4444281756877899,0.4222769737243652,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7411460280418396,0.2298429906368255,1.045920968055725,284.9223022460937,284.95001220703125,303.1015014648437,297.4838562011719,298.1920471191406,297.2496337890625,284.9244079589844,1.0,0.5995529294013977,0.4387314021587372,0.4387314021587372,1.0,1.0,-3.245105504989624,1.0724471807479858,2.1726582050323486,0.3359963297843933,0.9021137356758118,0.9021137356758118,0.0,147.4060516357422,171.0,74101.984375,0.0,2762.622802734375,1.0,278.1567077636719,282.9300231933594,300.5043640136719,305.3485107421875,293.1499938964844,293.1499938964844,278.45001220703125,37282.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332315683364868,1.0,0.0,0.0,3.7093465328216553,3.709371328353882,9.180960205412704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.89453125,0.0,1609.9510498046875,1895.4371337890625,0.0,2778.54833984375,0.9198801517486572,1.0,0.0,3.0,1.0,0.0
18017580,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8818379640579224,0.4087636470794678,0.3693898916244507,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9990000128746032,0.6128793358802795,0.5643735527992249,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9188643097877502,0.4601613581180572,0.3227419555187225,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.907819926738739,0.4453047811985016,0.4231451451778412,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7326111793518066,0.2298494130373001,1.0467027425765991,285.0371398925781,284.95001220703125,303.1145324707031,297.4864807128906,298.1797790527344,297.2283935546875,285.0364074707031,1.0,0.6072897911071777,0.4377237856388092,0.4377237856388092,1.0,1.0,-3.273844957351685,1.0806021690368652,2.19324278831482,0.3380716443061828,1.0,1.0,0.0,154.89767456054688,174.0,73968.796875,0.0,2864.054443359375,1.0,278.4433898925781,283.0515441894531,300.4823303222656,305.248779296875,293.1499938964844,293.1499938964844,278.1499938964844,33181.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294459581375122,1.0,0.0,0.0,3.837310791015625,3.837336301803589,9.825332654145311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.3359375,0.0,1729.54296875,1895.4371337890625,0.0,2743.28857421875,0.945245087146759,1.0,0.0,3.0,1.0,0.0
18017640,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8818379640579224,0.4087636470794678,0.3693898916244507,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9990000128746032,0.6128793358802795,0.5643735527992249,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9188643097877502,0.4601613581180572,0.3227419555187225,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.907819926738739,0.4453047811985016,0.4231451451778412,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7326111793518066,0.2298494130373001,1.0467027425765991,285.0371398925781,284.95001220703125,303.1145324707031,297.4864807128906,298.1797790527344,297.2283935546875,285.0364074707031,1.0,0.6072897911071777,0.4377237856388092,0.4377237856388092,1.0,1.0,-3.273844957351685,1.0806021690368652,2.19324278831482,0.3380716443061828,1.0,1.0,0.0,154.89767456054688,174.0,73968.796875,0.0,2864.054443359375,1.0,278.4433898925781,283.0515441894531,300.4823303222656,305.248779296875,293.1499938964844,293.1499938964844,278.1499938964844,33181.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294459581375122,1.0,0.0,0.0,3.837310791015625,3.837336301803589,9.825332654145311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.3359375,0.0,1729.54296875,1895.4371337890625,0.0,2743.28857421875,0.945245087146759,1.0,0.0,3.0,1.0,0.0
18017700,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8772841691970825,0.4083943367004394,0.3694510459899902,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6113912463188171,0.5731260180473328,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.913979470729828,0.4604416489601135,0.3232096433639526,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9031937718391418,0.4454043209552765,0.4235649406909942,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7291997671127319,0.2296642810106277,1.0469568967819214,284.8969421386719,284.95001220703125,303.1208190917969,297.48687744140625,298.1711120605469,297.2144775390625,284.8925476074219,1.0,0.6105996370315552,0.4372199773788452,0.4372199773788452,1.0,1.0,-3.2858221530914307,1.0837692022323608,2.2020528316497803,0.3387020826339721,0.9273937940597534,0.9273937940597534,0.0,158.0818634033203,174.0,75269.15625,0.0,2907.16943359375,1.0,278.19384765625,282.8880615234375,300.5234680175781,305.4955139160156,293.1499938964844,293.1499938964844,278.1499938964844,35811.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354148864746094,1.0,0.0,0.0,3.8402316570281982,3.840257406234741,9.840294978857855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.548828125,0.0,1753.80517578125,1895.4371337890625,0.0,2798.907958984375,0.9462982416152954,1.0,0.0,3.0,1.0,0.0
18017760,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8711650967597961,0.407745212316513,0.3690568804740906,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9975242614746094,0.6095978021621704,0.578418493270874,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9075053930282592,0.4604673683643341,0.3233701884746551,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8971630334854126,0.4452666640281677,0.4236325025558471,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7246444821357727,0.2293148189783096,1.0462932586669922,284.9053039550781,284.95001220703125,303.1269836425781,297.48663330078125,298.1590576171875,297.1985168457031,284.9065246582031,1.0,0.6133137941360474,0.4363489747047424,0.4363489747047424,1.0,1.0,-3.2913625240325928,1.0836293697357178,2.207733154296875,0.3377605378627777,0.9149563908576964,0.9149563908576964,0.0,161.86578369140625,177.0,75153.5859375,0.0,2940.054443359375,1.0,278.1563720703125,282.89703369140625,300.5103759765625,305.437744140625,293.1499938964844,293.1499938964844,278.1499938964844,37439.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373264074325562,1.0,0.0,0.0,3.788182497024536,3.7882080078125,9.5753591722314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.78125,0.0,1703.5872802734375,1895.4371337890625,0.0,2816.74609375,0.9372677803039552,1.0,0.0,3.0,1.0,0.0
18017820,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8593946099281311,0.4070042967796325,0.3685395717620849,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9866837859153748,0.6083345413208008,0.5768648982048035,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8956094980239868,0.4609754085540771,0.3238526880741119,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8852898478507996,0.4453326761722564,0.4238989055156708,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7153695821762085,0.2287535220384597,1.044979691505432,284.9276123046875,284.95001220703125,303.1387939453125,297.4841003417969,298.14404296875,297.1827087402344,284.9284362792969,1.0,0.6168627142906189,0.4346069991588592,0.4346069991588592,1.0,1.0,-3.288045644760132,1.0779204368591309,2.21012544631958,0.332816332578659,0.9079772233963012,0.9079772233963012,0.0,169.22853088378906,180.0,74756.6796875,0.0,2974.46484375,1.0,278.1502380371094,282.920654296875,300.4849853515625,305.3638610839844,293.1499938964844,293.1499938964844,278.1499938964844,37141.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368262052536011,1.0,0.0,0.0,3.744159460067749,3.744184732437134,9.354099006486648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.900390625,0.0,1649.22802734375,1895.4371337890625,0.0,2812.0771484375,0.9272156953811646,1.0,0.0,3.0,1.0,0.0
18017880,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8593946099281311,0.4070042967796325,0.3685395717620849,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9866837859153748,0.6083345413208008,0.5768648982048035,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8956094980239868,0.4609754085540771,0.3238526880741119,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8852898478507996,0.4453326761722564,0.4238989055156708,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7153695821762085,0.2287535220384597,1.044979691505432,284.9276123046875,284.95001220703125,303.1387939453125,297.4841003417969,298.14404296875,297.1827087402344,284.9284362792969,1.0,0.6168627142906189,0.4346069991588592,0.4346069991588592,1.0,1.0,-3.288045644760132,1.0779204368591309,2.21012544631958,0.332816332578659,0.9079772233963012,0.9079772233963012,0.0,169.22853088378906,180.0,74756.6796875,0.0,2974.46484375,1.0,278.1502380371094,282.920654296875,300.4849853515625,305.3638610839844,293.1499938964844,293.1499938964844,278.1499938964844,37141.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368262052536011,1.0,0.0,0.0,3.744159460067749,3.744184732437134,9.354099006486648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.900390625,0.0,1649.22802734375,1895.4371337890625,0.0,2812.0771484375,0.9272156953811646,1.0,0.0,3.0,1.0,0.0
18017940,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8522627949714661,0.4065543413162231,0.3682794868946075,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9797119498252868,0.6085116863250732,0.5769710540771484,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8886176347732544,0.4617400765419006,0.3244962692260742,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8781343698501587,0.4456200897693634,0.4243271946907043,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7092239856719971,0.2283666282892227,1.04401695728302,284.94256591796875,284.95001220703125,303.1499938964844,297.4786682128906,298.1356506347656,297.1769104003906,284.94293212890625,1.0,0.6195899248123169,0.4328650236129761,0.4328650236129761,1.0,1.0,-3.287989377975464,1.0734009742736816,2.2145884037017822,0.3283448815345764,0.908789336681366,0.908789336681366,0.0,174.25967407226562,183.0,74502.0546875,0.0,3002.61083984375,1.0,278.1499938964844,282.93560791015625,300.47540283203125,305.3310241699219,293.1499938964844,293.1499938964844,278.1499938964844,36625.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360341787338257,1.0,0.0,0.0,3.720285415649414,3.7203102111816406,9.235189395440102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.7998046875,0.0,1617.5489501953125,1895.4371337890625,0.0,2804.686279296875,0.9215078353881836,1.0,0.0,3.0,1.0,0.0
18018000,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8522627949714661,0.4065543413162231,0.3682794868946075,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9797119498252868,0.6085116863250732,0.5769710540771484,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8886176347732544,0.4617400765419006,0.3244962692260742,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8781343698501587,0.4456200897693634,0.4243271946907043,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7092239856719971,0.2283666282892227,1.04401695728302,284.94256591796875,284.95001220703125,303.1499938964844,297.4786682128906,298.1356506347656,297.1769104003906,284.94293212890625,1.0,0.6195899248123169,0.4328650236129761,0.4328650236129761,1.0,1.0,-3.287989377975464,1.0734009742736816,2.2145884037017822,0.3283448815345764,0.908789336681366,0.908789336681366,0.0,174.25967407226562,183.0,74502.0546875,0.0,3002.61083984375,1.0,278.1499938964844,282.93560791015625,300.47540283203125,305.3310241699219,293.1499938964844,293.1499938964844,278.1499938964844,36625.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360341787338257,1.0,0.0,0.0,3.720285415649414,3.7203102111816406,9.235189395440102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.7998046875,0.0,1617.5489501953125,1895.4371337890625,0.0,2804.686279296875,0.9215078353881836,1.0,0.0,3.0,1.0,0.0
18018060,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8560655117034912,0.4102106392383575,0.3707139194011688,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9834933876991272,0.6133081912994385,0.5804774165153503,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8934047222137451,0.4667494893074035,0.3272860646247864,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.882652997970581,0.4502699375152588,0.4277260303497314,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.714178740978241,0.2327066361904144,1.0582603216171265,284.97296142578125,284.95001220703125,303.1603088378906,297.4705505371094,298.1623840332031,297.2153015136719,284.973876953125,1.0,0.6238183379173279,0.4318446516990661,0.4318446516990661,1.0,1.0,-3.319668769836426,1.082402586936951,2.237266063690185,0.329822301864624,0.9338944554328918,0.9338944554328918,0.0,174.13919067382812,186.0,75103.7578125,0.0,3070.6943359375,1.0,278.1499938964844,282.953125,300.4725036621094,305.3475952148437,293.1499938964844,293.1499938964844,278.1499938964844,35320.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362579345703125,1.0,0.0,0.0,3.737148761749268,3.737173557281494,9.319102218796615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.27734375,0.0,1627.0994873046875,1895.4371337890625,0.0,2806.774169921875,0.924608826637268,1.0,0.0,3.0,1.0,0.0
18018120,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8560655117034912,0.4102106392383575,0.3707139194011688,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9834933876991272,0.6133081912994385,0.5804774165153503,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8934047222137451,0.4667494893074035,0.3272860646247864,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.882652997970581,0.4502699375152588,0.4277260303497314,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.714178740978241,0.2327066361904144,1.0582603216171265,284.97296142578125,284.95001220703125,303.1603088378906,297.4705505371094,298.1623840332031,297.2153015136719,284.973876953125,1.0,0.6238183379173279,0.4318446516990661,0.4318446516990661,1.0,1.0,-3.319668769836426,1.082402586936951,2.237266063690185,0.329822301864624,0.9338944554328918,0.9338944554328918,0.0,174.13919067382812,186.0,75103.7578125,0.0,3070.6943359375,1.0,278.1499938964844,282.953125,300.4725036621094,305.3475952148437,293.1499938964844,293.1499938964844,278.1499938964844,35320.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362579345703125,1.0,0.0,0.0,3.737148761749268,3.737173557281494,9.319102218796615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.27734375,0.0,1627.0994873046875,1895.4371337890625,0.0,2806.774169921875,0.924608826637268,1.0,0.0,3.0,1.0,0.0
18018180,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8564016222953796,0.4117595851421356,0.3725234270095825,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9839711785316468,0.6161698698997498,0.5835995078086853,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8945237994194031,0.4697303771972656,0.329688161611557,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8836641311645508,0.4530185461044311,0.4307402372360229,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7163629531860352,0.2353692501783371,1.0721515417099,284.9751892089844,284.95001220703125,303.1694641113281,297.4602966308594,298.1733093261719,297.2311096191406,284.9750061035156,1.0,0.6287226676940918,0.4308243095874786,0.4308243095874786,1.0,1.0,-3.3488259315490723,1.090417981147766,2.258408069610596,0.3316445648670196,0.952621579170227,0.952621579170227,0.0,176.18382263183594,189.0,75860.6484375,0.0,3146.65185546875,1.0,278.1499938964844,282.9417724609375,300.4709167480469,305.4006652832031,293.1499938964844,293.1499938964844,278.1499938964844,34804.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385224938392639,1.0,0.0,0.0,3.784733533859253,3.7847585678100586,9.557930980008678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.025390625,0.0,1679.0233154296875,1895.4371337890625,0.0,2827.9140625,0.9347231984138488,1.0,0.0,3.0,1.0,0.0
18018240,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8564016222953796,0.4117595851421356,0.3725234270095825,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9839711785316468,0.6161698698997498,0.5835995078086853,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8945237994194031,0.4697303771972656,0.329688161611557,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8836641311645508,0.4530185461044311,0.4307402372360229,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7163629531860352,0.2353692501783371,1.0721515417099,284.9751892089844,284.95001220703125,303.1694641113281,297.4602966308594,298.1733093261719,297.2311096191406,284.9750061035156,1.0,0.6287226676940918,0.4308243095874786,0.4308243095874786,1.0,1.0,-3.3488259315490723,1.090417981147766,2.258408069610596,0.3316445648670196,0.952621579170227,0.952621579170227,0.0,176.18382263183594,189.0,75860.6484375,0.0,3146.65185546875,1.0,278.1499938964844,282.9417724609375,300.4709167480469,305.4006652832031,293.1499938964844,293.1499938964844,278.1499938964844,34804.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385224938392639,1.0,0.0,0.0,3.784733533859253,3.7847585678100586,9.557930980008678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.025390625,0.0,1679.0233154296875,1895.4371337890625,0.0,2827.9140625,0.9347231984138488,1.0,0.0,3.0,1.0,0.0
18018300,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8549021482467651,0.4121409952640533,0.3730036616325378,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9826127290725708,0.617153525352478,0.584683895111084,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.893267810344696,0.4707790017127991,0.3305356800556183,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8823907971382141,0.453965812921524,0.4317895472049713,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7158513069152832,0.2362584620714187,1.0769336223602295,284.9705810546875,284.95001220703125,303.1736145019531,297.45440673828125,298.17486572265625,297.23394775390625,284.97027587890625,1.0,0.6309882998466492,0.4303141236305237,0.4303141236305237,1.0,1.0,-3.358747959136963,1.0926998853683472,2.266047954559326,0.3318201601505279,0.9569429755210876,0.9569429755210876,0.0,178.00904846191406,189.0,76132.484375,0.0,3179.243896484375,1.0,278.1499938964844,282.93310546875,300.4662475585937,305.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,34876.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397952318191528,1.0,0.0,0.0,3.805147171020508,3.8051724433898926,9.661313242759206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.9619140625,0.0,1703.957763671875,1895.4371337890625,0.0,2839.802001953125,0.9393295049667358,1.0,0.0,3.0,1.0,0.0
18018360,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8530038595199585,0.4123925268650055,0.3733453750610351,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9808299541473388,0.6179705858230591,0.5855874419212341,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8915541768074036,0.4716623723506927,0.33125039935112,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8806706070899963,0.4547546505928039,0.4326661229133606,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7148786187171936,0.2369633764028549,1.0807923078536987,284.9651794433594,284.95001220703125,303.177490234375,297.447998046875,298.1735534667969,297.23504638671875,284.96484375,1.0,0.6330966353416443,0.4294561445713043,0.4294561445713043,1.0,1.0,-3.36680269241333,1.0934237241744995,2.27337908744812,0.3308397233486175,0.9589110612869264,0.9589110612869264,0.0,180.0032958984375,192.0,76331.171875,0.0,3208.78955078125,1.0,278.1499938964844,282.9247131347656,300.4596252441406,305.427001953125,293.1499938964844,293.1499938964844,278.1499938964844,35029.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840950071811676,1.0,0.0,0.0,3.821722984313965,3.8217484951019287,9.745670013217025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.603515625,0.0,1725.1378173828125,1895.4371337890625,0.0,2850.5927734375,0.9431390166282654,1.0,0.0,3.0,1.0,0.0
18018420,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8488988876342773,0.4127059876918793,0.3738169372081756,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9768120050430298,0.6193335056304932,0.5870911478996277,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8877303004264832,0.4731837511062622,0.3324678838253021,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8768435120582581,0.4560818970203399,0.4341345131397247,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.712369978427887,0.2380484342575073,1.0868300199508667,284.9563903808594,284.95001220703125,303.1844482421875,297.4338073730469,298.1682434082031,297.2345275878906,284.9561767578125,1.0,0.6369291543960571,0.4277402460575104,0.4277402460575104,1.0,1.0,-3.379673957824707,1.0935306549072266,2.2861433029174805,0.3282325267791748,0.9597111940383912,0.9597111940383912,0.0,184.0793914794922,195.0,76594.1796875,0.0,3261.41259765625,1.0,278.1499938964844,282.9117126464844,300.4433898925781,305.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,35380.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428616523742676,1.0,0.0,0.0,3.845035552978516,3.8450613021850586,9.864929779723752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.146484375,0.0,1756.2886962890625,1895.4371337890625,0.0,2868.463134765625,0.9486082196235656,1.0,0.0,3.0,1.0,0.0
18018480,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8488988876342773,0.4127059876918793,0.3738169372081756,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9768120050430298,0.6193335056304932,0.5870911478996277,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8877303004264832,0.4731837511062622,0.3324678838253021,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8768435120582581,0.4560818970203399,0.4341345131397247,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.712369978427887,0.2380484342575073,1.0868300199508667,284.9563903808594,284.95001220703125,303.1844482421875,297.4338073730469,298.1682434082031,297.2345275878906,284.9561767578125,1.0,0.6369291543960571,0.4277402460575104,0.4277402460575104,1.0,1.0,-3.379673957824707,1.0935306549072266,2.2861433029174805,0.3282325267791748,0.9597111940383912,0.9597111940383912,0.0,184.0793914794922,195.0,76594.1796875,0.0,3261.41259765625,1.0,278.1499938964844,282.9117126464844,300.4433898925781,305.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,35380.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428616523742676,1.0,0.0,0.0,3.845035552978516,3.8450613021850586,9.864929779723752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.146484375,0.0,1756.2886962890625,1895.4371337890625,0.0,2868.463134765625,0.9486082196235656,1.0,0.0,3.0,1.0,0.0
18018540,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8449066877365112,0.4128857254981994,0.3741279542446136,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.972711980342865,0.6204676032066345,0.5883302092552185,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8839711546897888,0.4745274186134338,0.3335219621658325,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8730745315551758,0.4572122395038605,0.4353667497634887,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7095975279808044,0.2388386577367782,1.0912847518920898,284.9517517089844,284.95001220703125,303.1903991699219,297.41778564453125,298.1609802246094,297.23199462890625,284.95166015625,1.0,0.6402961611747742,0.426024317741394,0.426024317741394,1.0,1.0,-3.38965106010437,1.0925368070602417,2.297114133834839,0.325146347284317,0.9588963389396667,0.9588963389396667,0.0,187.9996032714844,198.0,76725.90625,0.0,3306.867919921875,1.0,278.1499938964844,282.9041442871094,300.42498779296875,305.4239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35653.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442535400390625,1.0,0.0,0.0,3.8575422763824463,3.857568264007568,9.929209454639931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.6787109375,0.0,1773.8232421875,1895.4371337890625,0.0,2881.480712890625,0.951612114906311,1.0,0.0,3.0,1.0,0.0
18018600,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8449066877365112,0.4128857254981994,0.3741279542446136,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.972711980342865,0.6204676032066345,0.5883302092552185,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8839711546897888,0.4745274186134338,0.3335219621658325,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8730745315551758,0.4572122395038605,0.4353667497634887,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7095975279808044,0.2388386577367782,1.0912847518920898,284.9517517089844,284.95001220703125,303.1903991699219,297.41778564453125,298.1609802246094,297.23199462890625,284.95166015625,1.0,0.6402961611747742,0.426024317741394,0.426024317741394,1.0,1.0,-3.38965106010437,1.0925368070602417,2.297114133834839,0.325146347284317,0.9588963389396667,0.9588963389396667,0.0,187.9996032714844,198.0,76725.90625,0.0,3306.867919921875,1.0,278.1499938964844,282.9041442871094,300.42498779296875,305.4239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35653.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442535400390625,1.0,0.0,0.0,3.8575422763824463,3.857568264007568,9.929209454639931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.6787109375,0.0,1773.8232421875,1895.4371337890625,0.0,2881.480712890625,0.951612114906311,1.0,0.0,3.0,1.0,0.0
18018660,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8412724733352661,0.4130180776119232,0.3743753135204315,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.968825101852417,0.6214814782142639,0.5894291400909424,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805716037750244,0.4758041203022003,0.3345097601413727,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8696521520614624,0.4582588970661163,0.4364920258522033,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7068835496902466,0.2394755333662033,1.0948810577392578,284.9505310058594,284.95001220703125,303.19537353515625,297.4001159667969,298.15447998046875,297.2287292480469,284.9505310058594,1.0,0.6433248519897461,0.4246864020824432,0.4246864020824432,1.0,1.0,-3.398135185241699,1.0919528007507324,2.306182384490967,0.3227931559085846,0.9586108922958374,0.9586108922958374,0.0,191.65724182128903,201.0,76800.265625,0.0,3347.603271484375,1.0,278.1499938964844,282.9004211425781,300.40582275390625,305.4100036621094,293.1499938964844,293.1499938964844,278.1499938964844,35799.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453291654586792,1.0,0.0,0.0,3.864150047302246,3.864176034927368,9.963255251932424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.439453125,0.0,1783.1407470703125,1895.4371337890625,0.0,2891.54345703125,0.9532083868980408,1.0,0.0,3.0,1.0,0.0
18018720,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8412724733352661,0.4130180776119232,0.3743753135204315,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.968825101852417,0.6214814782142639,0.5894291400909424,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805716037750244,0.4758041203022003,0.3345097601413727,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8696521520614624,0.4582588970661163,0.4364920258522033,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7068835496902466,0.2394755333662033,1.0948810577392578,284.9505310058594,284.95001220703125,303.19537353515625,297.4001159667969,298.15447998046875,297.2287292480469,284.9505310058594,1.0,0.6433248519897461,0.4246864020824432,0.4246864020824432,1.0,1.0,-3.398135185241699,1.0919528007507324,2.306182384490967,0.3227931559085846,0.9586108922958374,0.9586108922958374,0.0,191.65724182128903,201.0,76800.265625,0.0,3347.603271484375,1.0,278.1499938964844,282.9004211425781,300.40582275390625,305.4100036621094,293.1499938964844,293.1499938964844,278.1499938964844,35799.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453291654586792,1.0,0.0,0.0,3.864150047302246,3.864176034927368,9.963255251932424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.439453125,0.0,1783.1407470703125,1895.4371337890625,0.0,2891.54345703125,0.9532083868980408,1.0,0.0,3.0,1.0,0.0
18018780,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8379316926002502,0.4131270051002502,0.3745940625667572,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9651250243186952,0.622420608997345,0.5904481410980225,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8774746656417847,0.4770472049713135,0.3354674279689789,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8665264248847961,0.4592655301094055,0.437568724155426,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7043223977088928,0.2400404065847396,1.0980740785598757,284.9501953125,284.95001220703125,303.1994323730469,297.380859375,298.1476135253906,297.2253112792969,284.9502258300781,1.0,0.6461600661277771,0.4233484864234924,0.4233484864234924,1.0,1.0,-3.405911684036255,1.091118335723877,2.314793348312378,0.3203471899032593,0.958608865737915,0.958608865737915,0.0,195.1319732666016,204.0,76843.8046875,0.0,3385.8193359375,1.0,278.1499938964844,282.8977966308594,300.38580322265625,305.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35880.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462958931922913,1.0,0.0,0.0,3.8684277534484863,3.868453741073608,9.985326414607698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.9580078125,0.0,1789.083251953125,1895.4371337890625,0.0,2900.590576171875,0.954230546951294,1.0,0.0,3.0,1.0,0.0
18018840,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8379316926002502,0.4131270051002502,0.3745940625667572,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9651250243186952,0.622420608997345,0.5904481410980225,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8774746656417847,0.4770472049713135,0.3354674279689789,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8665264248847961,0.4592655301094055,0.437568724155426,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7043223977088928,0.2400404065847396,1.0980740785598757,284.9501953125,284.95001220703125,303.1994323730469,297.380859375,298.1476135253906,297.2253112792969,284.9502258300781,1.0,0.6461600661277771,0.4233484864234924,0.4233484864234924,1.0,1.0,-3.405911684036255,1.091118335723877,2.314793348312378,0.3203471899032593,0.958608865737915,0.958608865737915,0.0,195.1319732666016,204.0,76843.8046875,0.0,3385.8193359375,1.0,278.1499938964844,282.8977966308594,300.38580322265625,305.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35880.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462958931922913,1.0,0.0,0.0,3.8684277534484863,3.868453741073608,9.985326414607698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.9580078125,0.0,1789.083251953125,1895.4371337890625,0.0,2900.590576171875,0.954230546951294,1.0,0.0,3.0,1.0,0.0
18018900,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8363597989082336,0.4131699800491333,0.3746910691261291,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9633389711380004,0.6228477358818054,0.5909176468849182,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8760292530059814,0.4776524603366852,0.3359332978725433,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8650650978088379,0.4597517549991607,0.438088059425354,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7031011581420898,0.2402994930744171,1.0995389223098757,284.9501953125,284.95001220703125,303.2011413574219,297.3706970214844,298.1439819335937,297.2235717773437,284.9502258300781,1.0,0.6475067138671875,0.4226795434951782,0.4226795434951782,1.0,1.0,-3.409539699554444,1.09059739112854,2.318942308425904,0.3190792202949524,0.9586662650108336,0.9586662650108336,0.0,196.80178833007807,204.0,76854.7578125,0.0,3403.989990234375,1.0,278.1499938964844,282.896728515625,300.3753662109375,305.3835754394531,293.1499938964844,293.1499938964844,278.1499938964844,35903.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846737265586853,1.0,0.0,0.0,3.8698344230651855,3.869860649108887,9.992589866669732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.263671875,0.0,1791.0111083984375,1895.4371337890625,0.0,2904.720947265625,0.9545639157295228,1.0,0.0,3.0,1.0,0.0
18018960,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8348336219787598,0.4132058918476105,0.374780923128128,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9615755081176758,0.6232484579086304,0.591361403465271,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8746313452720642,0.4782476127147674,0.3363915085792541,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8636512160301208,0.4602280855178833,0.4385971426963806,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7019096612930298,0.2405488044023513,1.1009514331817627,284.9502258300781,284.95001220703125,303.20263671875,297.36016845703125,298.1404724121094,297.22186279296875,284.95025634765625,1.0,0.6488215923309326,0.4220498204231262,0.4220498204231262,1.0,1.0,-3.4130449295043945,1.0901267528533936,2.322918176651001,0.3178892731666565,0.9587640762329102,0.9587640762329102,0.0,198.44406127929688,207.0,76862.46875,0.0,3421.7470703125,1.0,278.1499938964844,282.895751953125,300.3646545410156,305.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,35920.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471682071685791,1.0,0.0,0.0,3.871011018753052,3.871037006378174,9.998666428145953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.9189453125,0.0,1792.6026611328125,1895.4371337890625,0.0,2908.754638671875,0.9548410177230836,1.0,0.0,3.0,1.0,0.0
18019020,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8318912982940674,0.4132620394229889,0.3749436438083648,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9580861926078796,0.6239632368087769,0.5921661257743835,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8719400763511658,0.4793923795223236,0.3372770547866821,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8609390258789062,0.4611571133136749,0.439589649438858,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6995949745178223,0.241018995642662,1.103634476661682,284.9501953125,284.95001220703125,303.2049865722656,297.3381652832031,298.1332397460937,297.21844482421875,284.9502258300781,1.0,0.6513681411743164,0.4207903742790222,0.4207903742790222,1.0,1.0,-3.419696092605591,1.0890523195266724,2.330643892288208,0.3154582977294922,0.9588887691497804,0.9588887691497804,0.0,201.66661071777344,210.0,76865.4296875,0.0,3456.158935546875,1.0,278.1499938964844,282.8938293457031,300.3423767089844,305.35137939453125,293.1499938964844,293.1499938964844,278.1499938964844,35943.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480085134506226,1.0,0.0,0.0,3.87272047996521,3.872746706008911,1.0007498758568545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.86328125,0.0,1794.9151611328125,1895.4371337890625,0.0,2916.621826171875,0.955242395401001,1.0,0.0,3.0,1.0,0.0
18019080,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8318912982940674,0.4132620394229889,0.3749436438083648,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9580861926078796,0.6239632368087769,0.5921661257743835,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8719400763511658,0.4793923795223236,0.3372770547866821,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8609390258789062,0.4611571133136749,0.439589649438858,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6995949745178223,0.241018995642662,1.103634476661682,284.9501953125,284.95001220703125,303.2049865722656,297.3381652832031,298.1332397460937,297.21844482421875,284.9502258300781,1.0,0.6513681411743164,0.4207903742790222,0.4207903742790222,1.0,1.0,-3.419696092605591,1.0890523195266724,2.330643892288208,0.3154582977294922,0.9588887691497804,0.9588887691497804,0.0,201.66661071777344,210.0,76865.4296875,0.0,3456.158935546875,1.0,278.1499938964844,282.8938293457031,300.3423767089844,305.35137939453125,293.1499938964844,293.1499938964844,278.1499938964844,35943.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480085134506226,1.0,0.0,0.0,3.87272047996521,3.872746706008911,1.0007498758568545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.86328125,0.0,1794.9151611328125,1895.4371337890625,0.0,2916.621826171875,0.955242395401001,1.0,0.0,3.0,1.0,0.0
18019140,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8290566802024841,0.4133153259754181,0.3750998675823211,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9546070098876952,0.6245746612548828,0.5928770303726196,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8693342804908752,0.4804674088954925,0.3381180167198181,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8583431839942932,0.4620763659477234,0.4405684471130371,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6973434090614319,0.2414623647928238,1.1061899662017822,284.9500732421875,284.95001220703125,303.2065734863281,297.3149719238281,298.1257629394531,297.2150573730469,284.9500732421875,1.0,0.6538425087928772,0.4195309281349182,0.4195309281349182,1.0,1.0,-3.426000595092773,1.0878318548202517,2.3381686210632324,0.3129607141017914,0.9588472843170166,0.9588472843170166,0.0,204.849853515625,213.0,76855.6796875,0.0,3489.650146484375,1.0,278.1499938964844,282.8919372558594,300.31915283203125,305.3275756835937,293.1499938964844,293.1499938964844,278.1499938964844,35964.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488563895225525,1.0,0.0,0.0,3.873774528503418,3.873800754547119,1.0012947768700542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.3271484375,0.0,1796.3907470703125,1895.4371337890625,0.0,2924.560546875,0.9554932117462158,1.0,0.0,3.0,1.0,0.0
18019200,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8290566802024841,0.4133153259754181,0.3750998675823211,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9546070098876952,0.6245746612548828,0.5928770303726196,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8693342804908752,0.4804674088954925,0.3381180167198181,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8583431839942932,0.4620763659477234,0.4405684471130371,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6973434090614319,0.2414623647928238,1.1061899662017822,284.9500732421875,284.95001220703125,303.2065734863281,297.3149719238281,298.1257629394531,297.2150573730469,284.9500732421875,1.0,0.6538425087928772,0.4195309281349182,0.4195309281349182,1.0,1.0,-3.426000595092773,1.0878318548202517,2.3381686210632324,0.3129607141017914,0.9588472843170166,0.9588472843170166,0.0,204.849853515625,213.0,76855.6796875,0.0,3489.650146484375,1.0,278.1499938964844,282.8919372558594,300.31915283203125,305.3275756835937,293.1499938964844,293.1499938964844,278.1499938964844,35964.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488563895225525,1.0,0.0,0.0,3.873774528503418,3.873800754547119,1.0012947768700542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.3271484375,0.0,1796.3907470703125,1895.4371337890625,0.0,2924.560546875,0.9554932117462158,1.0,0.0,3.0,1.0,0.0
