time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8263112902641296,0.4133585393428802,0.3752472698688507,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.95112943649292,0.6250852942466736,0.5934890508651733,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8667963147163391,0.4814718663692474,0.3389084041118622,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.855849027633667,0.4629791676998138,0.4415315985679626,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6951430439949036,0.2418757677078247,1.1086058616638184,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,298.1181335449219,297.2117614746094,284.9498596191406,1.0,0.6562448740005493,0.4182943105697632,0.4182943105697632,1.0,1.0,-3.4319303035736084,1.0865178108215332,2.345412492752075,0.3104547262191772,0.9585931301116944,0.9585931301116944,0.0,207.99839782714844,216.0,76831.9453125,0.0,3522.160888671875,1.0,278.1499938964844,282.8901062011719,300.29473876953125,305.3016662597656,293.1499938964844,293.1499938964844,278.1499938964844,35984.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496844172477722,1.0,0.0,0.0,3.874066114425659,3.87409234046936,1.001445525616873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.01171875,0.0,1796.9073486328125,1895.4371337890625,0.0,2932.31494140625,0.9555709958076476,1.0,0.0,3.0,1.0,0.0
18019320,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8263112902641296,0.4133585393428802,0.3752472698688507,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.95112943649292,0.6250852942466736,0.5934890508651733,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8667963147163391,0.4814718663692474,0.3389084041118622,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.855849027633667,0.4629791676998138,0.4415315985679626,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6951430439949036,0.2418757677078247,1.1086058616638184,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,298.1181335449219,297.2117614746094,284.9498596191406,1.0,0.6562448740005493,0.4182943105697632,0.4182943105697632,1.0,1.0,-3.4319303035736084,1.0865178108215332,2.345412492752075,0.3104547262191772,0.9585931301116944,0.9585931301116944,0.0,207.99839782714844,216.0,76831.9453125,0.0,3522.160888671875,1.0,278.1499938964844,282.8901062011719,300.29473876953125,305.3016662597656,293.1499938964844,293.1499938964844,278.1499938964844,35984.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496844172477722,1.0,0.0,0.0,3.874066114425659,3.87409234046936,1.001445525616873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.01171875,0.0,1796.9073486328125,1895.4371337890625,0.0,2932.31494140625,0.9555709958076476,1.0,0.0,3.0,1.0,0.0
18019380,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8236302137374878,0.4133840501308441,0.3753803968429565,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9476600885391236,0.6255306601524353,0.5940343737602234,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8643237948417664,0.4824325740337372,0.3396652936935425,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8534354567527771,0.463858425617218,0.442474216222763,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6929851770401001,0.2422634363174438,1.110904097557068,284.9495544433594,284.95001220703125,303.2076110839844,297.2654113769531,298.1103820800781,297.2086181640625,284.9495849609375,1.0,0.658591091632843,0.4170576930046081,0.4170576930046081,1.0,1.0,-3.4375545978546143,1.0850768089294434,2.352477788925171,0.3078905940055847,0.9581263065338136,0.9581263065338136,0.0,211.126693725586,219.0,76795.4453125,0.0,3553.931396484375,1.0,278.1499938964844,282.88836669921875,300.2694702148437,305.27398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36003.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505065441131592,1.0,0.0,0.0,3.8736610412597656,3.873687267303467,1.0012361144617898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.2421875,0.0,1796.556640625,1895.4371337890625,0.0,2940.01513671875,0.9554916620254515,1.0,0.0,3.0,1.0,0.0
18019440,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8236302137374878,0.4133840501308441,0.3753803968429565,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9476600885391236,0.6255306601524353,0.5940343737602234,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8643237948417664,0.4824325740337372,0.3396652936935425,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8534354567527771,0.463858425617218,0.442474216222763,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6929851770401001,0.2422634363174438,1.110904097557068,284.9495544433594,284.95001220703125,303.2076110839844,297.2654113769531,298.1103820800781,297.2086181640625,284.9495849609375,1.0,0.658591091632843,0.4170576930046081,0.4170576930046081,1.0,1.0,-3.4375545978546143,1.0850768089294434,2.352477788925171,0.3078905940055847,0.9581263065338136,0.9581263065338136,0.0,211.126693725586,219.0,76795.4453125,0.0,3553.931396484375,1.0,278.1499938964844,282.88836669921875,300.2694702148437,305.27398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36003.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505065441131592,1.0,0.0,0.0,3.8736610412597656,3.873687267303467,1.0012361144617898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.2421875,0.0,1796.556640625,1895.4371337890625,0.0,2940.01513671875,0.9554916620254515,1.0,0.0,3.0,1.0,0.0
18019500,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8223092555999756,0.4133895337581634,0.3754407167434692,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9459316730499268,0.6257342100143433,0.5942875742912292,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8631124496459961,0.4829006791114807,0.3400343656539917,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.852255642414093,0.4642883539199829,0.4429367184638977,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.691921055316925,0.2424480766057968,1.1120113134384155,284.9494323730469,284.95001220703125,303.2074584960937,297.2524719238281,298.1064453125,297.20709228515625,284.9494323730469,1.0,0.6597456336021423,0.4164393842220306,0.4164393842220306,1.0,1.0,-3.440263509750366,1.0843124389648438,2.3559510707855225,0.3065876960754394,0.9578140377998352,0.9578140377998352,0.0,212.68478393554688,219.0,76772.5078125,0.0,3569.57080078125,1.0,278.1499938964844,282.88751220703125,300.2565002441406,305.2594909667969,293.1499938964844,293.1499938964844,278.1499938964844,36013.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850913405418396,1.0,0.0,0.0,3.873198747634888,3.873224973678589,1.0009972584157367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.9638671875,0.0,1796.0587158203125,1895.4371337890625,0.0,2943.82666015625,0.9553934931755066,1.0,0.0,3.0,1.0,0.0
18019560,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.820999801158905,0.4133901298046112,0.3754966855049133,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9442088603973388,0.6259260773658752,0.5945289134979248,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8619179129600525,0.4833619594573974,0.3403981029987335,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8510928750038147,0.4647113978862762,0.4433928430080414,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6908664107322693,0.2426265031099319,1.11309015750885,284.9493103027344,284.95001220703125,303.2071533203125,297.23931884765625,298.1026306152344,297.20562744140625,284.9493103027344,1.0,0.6608880162239075,0.4158515334129333,0.4158515334129333,1.0,1.0,-3.4429051876068115,1.0835994482040403,2.359305620193481,0.305351048707962,0.9574872255325316,0.9574872255325316,0.0,214.23887634277344,222.0,76747.7890625,0.0,3585.047607421875,1.0,278.1499938964844,282.88671875,300.2433166503906,305.2446594238281,293.1499938964844,293.1499938964844,278.1499938964844,36021.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513169884681702,1.0,0.0,0.0,3.8726017475128174,3.872627973556519,1.0006885986513223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.3115234375,0.0,1795.3841552734375,1895.4371337890625,0.0,2947.607666015625,0.9552645087242126,1.0,0.0,3.0,1.0,0.0
18019620,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8184091448783875,0.413374662399292,0.3755936026573181,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9407832622528076,0.6262763142585754,0.5949779748916626,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8595787882804871,0.4842663109302521,0.3411113619804382,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8488142490386963,0.4655339419841766,0.444282978773117,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6887825727462769,0.2429627627134323,1.1151541471481323,284.9490661621094,284.95001220703125,303.20611572265625,297.2124938964844,298.09490966796875,297.2028503417969,284.9490661621094,1.0,0.6631349921226501,0.4146758019924164,0.4146758019924164,1.0,1.0,-3.44797420501709,1.0820947885513306,2.365879535675049,0.3028459846973419,0.9566911458969116,0.9566911458969116,0.0,217.3346405029297,225.0,76689.15625,0.0,3615.47802734375,1.0,278.1499938964844,282.8851623535156,300.2164001464844,305.2137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36037.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521053194999695,1.0,0.0,0.0,3.870900630950928,3.870926856994629,9.998096857088967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.3017578125,0.0,1793.3984375,1895.4371337890625,0.0,2954.993408203125,0.9548915028572084,1.0,0.0,3.0,1.0,0.0
18019680,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8184091448783875,0.413374662399292,0.3755936026573181,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9407832622528076,0.6262763142585754,0.5949779748916626,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8595787882804871,0.4842663109302521,0.3411113619804382,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8488142490386963,0.4655339419841766,0.444282978773117,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6887825727462769,0.2429627627134323,1.1151541471481323,284.9490661621094,284.95001220703125,303.20611572265625,297.2124938964844,298.09490966796875,297.2028503417969,284.9490661621094,1.0,0.6631349921226501,0.4146758019924164,0.4146758019924164,1.0,1.0,-3.44797420501709,1.0820947885513306,2.365879535675049,0.3028459846973419,0.9566911458969116,0.9566911458969116,0.0,217.3346405029297,225.0,76689.15625,0.0,3615.47802734375,1.0,278.1499938964844,282.8851623535156,300.2164001464844,305.2137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36037.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521053194999695,1.0,0.0,0.0,3.870900630950928,3.870926856994629,9.998096857088967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.3017578125,0.0,1793.3984375,1895.4371337890625,0.0,2954.993408203125,0.9548915028572084,1.0,0.0,3.0,1.0,0.0
18019740,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8158478140830994,0.4133420884609222,0.3756750524044037,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9373921751976012,0.6265968680381775,0.5953972935676575,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.857306182384491,0.4851579070091247,0.3418143987655639,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8465944528579712,0.4663313031196594,0.4451494216918945,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6867334842681885,0.2432773858308792,1.1171201467514038,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,298.087158203125,297.2001953125,284.9488220214844,1.0,0.6653440594673157,0.4135000705718994,0.4135000705718994,1.0,1.0,-3.452828884124756,1.0804978609085083,2.372331142425537,0.3002952039241791,0.9557376503944396,0.9557376503944396,0.0,220.4213409423828,228.0,76620.71875,0.0,3645.422119140625,1.0,278.1499938964844,282.8836975097656,300.1889343261719,305.1815795898437,293.1499938964844,293.1499938964844,278.1499938964844,36053.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528837561607361,1.0,0.0,0.0,3.868645429611206,3.868671417236328,9.986449640564388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.4990234375,0.0,1790.7235107421875,1895.4371337890625,0.0,2962.28759765625,0.9543933868408204,1.0,0.0,3.0,1.0,0.0
18019800,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8158478140830994,0.4133420884609222,0.3756750524044037,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9373921751976012,0.6265968680381775,0.5953972935676575,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.857306182384491,0.4851579070091247,0.3418143987655639,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8465944528579712,0.4663313031196594,0.4451494216918945,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6867334842681885,0.2432773858308792,1.1171201467514038,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,298.087158203125,297.2001953125,284.9488220214844,1.0,0.6653440594673157,0.4135000705718994,0.4135000705718994,1.0,1.0,-3.452828884124756,1.0804978609085083,2.372331142425537,0.3002952039241791,0.9557376503944396,0.9557376503944396,0.0,220.4213409423828,228.0,76620.71875,0.0,3645.422119140625,1.0,278.1499938964844,282.8836975097656,300.1889343261719,305.1815795898437,293.1499938964844,293.1499938964844,278.1499938964844,36053.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528837561607361,1.0,0.0,0.0,3.868645429611206,3.868671417236328,9.986449640564388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.4990234375,0.0,1790.7235107421875,1895.4371337890625,0.0,2962.28759765625,0.9543933868408204,1.0,0.0,3.0,1.0,0.0
18019860,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8133081793785095,0.4132930934429168,0.3757415115833282,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9340454936027528,0.6268928050994873,0.5957918763160706,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8551021218299866,0.4860437512397766,0.3425120711326599,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8444309234619141,0.4671034514904022,0.4459918439388275,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6847184896469116,0.2435701489448547,1.1189870834350586,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,298.0792236328125,297.1977233886719,284.9485778808594,1.0,0.6675171256065369,0.4123096168041229,0.4123096168041229,1.0,1.0,-3.457481861114502,1.0787731409072876,2.378708839416504,0.2976595461368561,0.9546177387237548,0.9546177387237548,0.0,223.498275756836,231.0,76541.9453125,0.0,3674.897216796875,1.0,278.1499938964844,282.8822937011719,300.16094970703125,305.14825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36069.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536414504051208,1.0,0.0,0.0,3.865803480148315,3.8658297061920166,9.9717840384983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.8330078125,0.0,1787.32275390625,1895.4371337890625,0.0,2969.388671875,0.9537630081176758,1.0,0.0,3.0,1.0,0.0
18019920,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8133081793785095,0.4132930934429168,0.3757415115833282,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9340454936027528,0.6268928050994873,0.5957918763160706,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8551021218299866,0.4860437512397766,0.3425120711326599,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8444309234619141,0.4671034514904022,0.4459918439388275,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6847184896469116,0.2435701489448547,1.1189870834350586,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,298.0792236328125,297.1977233886719,284.9485778808594,1.0,0.6675171256065369,0.4123096168041229,0.4123096168041229,1.0,1.0,-3.457481861114502,1.0787731409072876,2.378708839416504,0.2976595461368561,0.9546177387237548,0.9546177387237548,0.0,223.498275756836,231.0,76541.9453125,0.0,3674.897216796875,1.0,278.1499938964844,282.8822937011719,300.16094970703125,305.14825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36069.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536414504051208,1.0,0.0,0.0,3.865803480148315,3.8658297061920166,9.9717840384983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.8330078125,0.0,1787.32275390625,1895.4371337890625,0.0,2969.388671875,0.9537630081176758,1.0,0.0,3.0,1.0,0.0
18019980,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8107818365097046,0.4132294654846191,0.3757944405078888,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9307515025138856,0.6271695494651794,0.5961670875549316,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529670834541321,0.4869310557842254,0.3432094752788543,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8423205614089966,0.4678517580032348,0.4468114376068115,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6827366352081299,0.2438418120145797,1.120758056640625,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,298.0712585449219,297.1954345703125,284.9483947753906,1.0,0.6696572303771973,0.4111191630363464,0.4111191630363464,1.0,1.0,-3.461951971054077,1.0769667625427246,2.384985446929932,0.2949803173542022,0.9533799886703492,0.9533799886703492,0.0,226.56655883789065,234.0,76454.5625,0.0,3703.94970703125,1.0,278.1499938964844,282.8809814453125,300.1325988769531,305.1138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36083.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543771505355835,1.0,0.0,0.0,3.862439870834351,3.8624658584594727,9.954437700798735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.65625,0.0,1783.268798828125,1895.4371337890625,0.0,2976.2841796875,0.9530144929885864,1.0,0.0,3.0,1.0,0.0
18020040,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8107818365097046,0.4132294654846191,0.3757944405078888,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9307515025138856,0.6271695494651794,0.5961670875549316,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529670834541321,0.4869310557842254,0.3432094752788543,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8423205614089966,0.4678517580032348,0.4468114376068115,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6827366352081299,0.2438418120145797,1.120758056640625,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,298.0712585449219,297.1954345703125,284.9483947753906,1.0,0.6696572303771973,0.4111191630363464,0.4111191630363464,1.0,1.0,-3.461951971054077,1.0769667625427246,2.384985446929932,0.2949803173542022,0.9533799886703492,0.9533799886703492,0.0,226.56655883789065,234.0,76454.5625,0.0,3703.94970703125,1.0,278.1499938964844,282.8809814453125,300.1325988769531,305.1138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36083.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543771505355835,1.0,0.0,0.0,3.862439870834351,3.8624658584594727,9.954437700798735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.65625,0.0,1783.268798828125,1895.4371337890625,0.0,2976.2841796875,0.9530144929885864,1.0,0.0,3.0,1.0,0.0
18020100,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.809520959854126,0.4131937623023987,0.3758173286914825,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9291265606880188,0.6273035407066345,0.5963501930236816,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8519245386123657,0.4873768985271454,0.3435594141483307,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8412847518920898,0.4682192802429199,0.4472149014472961,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6817588210105896,0.2439716309309005,1.1216163635253906,284.9482727050781,284.95001220703125,303.1986083984375,297.1146850585937,298.0672912597656,297.1943359375,284.94830322265625,1.0,0.6707180738449097,0.4105239510536194,0.4105239510536194,1.0,1.0,-3.4641377925872803,1.076040267944336,2.3880975246429443,0.29362753033638,0.9527338147163392,0.9527338147163392,0.0,228.09933471679688,234.0,76408.6640625,0.0,3718.374755859375,1.0,278.1499938964844,282.88037109375,300.11834716796875,305.0964660644531,293.1499938964844,293.1499938964844,278.1499938964844,36089.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854740560054779,1.0,0.0,0.0,3.8606224060058594,3.860648393630981,9.945072179107228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.19921875,0.0,1781.072509765625,1895.4371337890625,0.0,2979.6904296875,0.9526093006134032,1.0,0.0,3.0,1.0,0.0
18020160,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8082609176635742,0.4131557643413543,0.375838041305542,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9275184869766236,0.6274349093437195,0.596530556678772,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8508992791175842,0.48782479763031,0.3439104259014129,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8402621150016785,0.4685826003551483,0.4476142525672912,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6807903051376343,0.2440975159406662,1.122456669807434,284.9482421875,284.95001220703125,303.1971130371094,297.10040283203125,298.0634765625,297.1932678222656,284.9482727050781,1.0,0.6717728972434998,0.4099758267402649,0.4099758267402649,1.0,1.0,-3.46629285812378,1.0752254724502563,2.3910675048828125,0.2923919856548309,0.9521263837814332,0.9521263837814332,0.0,229.6303558349609,237.0,76363.40625,0.0,3732.72998046875,1.0,278.1499938964844,282.8798217773437,300.10406494140625,305.0790100097656,293.1499938964844,293.1499938964844,278.1499938964844,36093.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551011085510254,1.0,0.0,0.0,3.85878324508667,3.858809232711792,9.935598654919886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.8388671875,0.0,1778.8355712890625,1895.4371337890625,0.0,2983.06982421875,0.9521985054016112,1.0,0.0,3.0,1.0,0.0
18020220,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8057391047477722,0.4130704700946808,0.3758706748485565,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9243574142456056,0.6276891827583313,0.5968824625015259,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8489041328430176,0.4887336194515228,0.3446205258369446,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.838253915309906,0.4692919850349426,0.4483962655067444,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6788772940635681,0.2443328946828842,1.124062180519104,284.9482116699219,284.95001220703125,303.19390869140625,297.0718078613281,298.055908203125,297.1912841796875,284.9482116699219,1.0,0.6738598346710205,0.4088796079158783,0.4088796079158783,1.0,1.0,-3.470482587814331,1.073559284210205,2.396923542022705,0.2899077832698822,0.9508793354034424,0.9508793354034424,0.0,232.6839904785156,225.0,76269.109375,0.0,3761.142822265625,1.0,278.1499938964844,282.87872314453125,300.07537841796875,305.043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36100.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558058142662048,1.0,0.0,0.0,3.854901790618897,3.8549277782440186,9.915620466927066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.5546875,0.0,1774.100341796875,1895.4371337890625,0.0,2989.67626953125,0.951329469680786,1.0,0.0,3.0,1.0,0.0
18020280,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8057391047477722,0.4130704700946808,0.3758706748485565,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9243574142456056,0.6276891827583313,0.5968824625015259,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8489041328430176,0.4887336194515228,0.3446205258369446,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.838253915309906,0.4692919850349426,0.4483962655067444,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6788772940635681,0.2443328946828842,1.124062180519104,284.9482116699219,284.95001220703125,303.19390869140625,297.0718078613281,298.055908203125,297.1912841796875,284.9482116699219,1.0,0.6738598346710205,0.4088796079158783,0.4088796079158783,1.0,1.0,-3.470482587814331,1.073559284210205,2.396923542022705,0.2899077832698822,0.9508793354034424,0.9508793354034424,0.0,232.6839904785156,225.0,76269.109375,0.0,3761.142822265625,1.0,278.1499938964844,282.87872314453125,300.07537841796875,305.043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36100.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558058142662048,1.0,0.0,0.0,3.854901790618897,3.8549277782440186,9.915620466927066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.5546875,0.0,1774.100341796875,1895.4371337890625,0.0,2989.67626953125,0.951329469680786,1.0,0.0,3.0,1.0,0.0
18020340,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8092796206474304,0.4130056500434875,0.375650554895401,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9293317794799804,0.6279523968696594,0.5969615578651428,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8530635237693787,0.489665150642395,0.3451370596885681,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8421655297279358,0.4700084626674652,0.4489030539989471,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6822434067726135,0.2445796579122543,1.1243735551834106,284.946533203125,284.95001220703125,303.1903991699219,297.0431823730469,298.0482482910156,297.18951416015625,284.94647216796875,1.0,0.6716306209564209,0.4077834188938141,0.4077834188938141,1.0,1.0,-3.471920967102051,1.0709147453308103,2.40100622177124,0.2871057391166687,0.9479843974113464,0.9479843974113464,0.0,228.60926818847656,213.0,76125.484375,0.0,3740.555908203125,1.0,278.1499938964844,282.8768615722656,300.0464172363281,305.0060119628906,293.1499938964844,293.1499938964844,278.1499938964844,36162.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564556837081909,1.0,0.0,0.0,3.849187135696411,3.849213123321533,9.8862437880598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.07421875,0.0,1767.553466796875,1895.4371337890625,0.0,2995.768798828125,0.9500694870948792,1.0,0.0,3.0,1.0,0.0
18020400,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8092796206474304,0.4130056500434875,0.375650554895401,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9293317794799804,0.6279523968696594,0.5969615578651428,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8530635237693787,0.489665150642395,0.3451370596885681,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8421655297279358,0.4700084626674652,0.4489030539989471,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6822434067726135,0.2445796579122543,1.1243735551834106,284.946533203125,284.95001220703125,303.1903991699219,297.0431823730469,298.0482482910156,297.18951416015625,284.94647216796875,1.0,0.6716306209564209,0.4077834188938141,0.4077834188938141,1.0,1.0,-3.471920967102051,1.0709147453308103,2.40100622177124,0.2871057391166687,0.9479843974113464,0.9479843974113464,0.0,228.60926818847656,213.0,76125.484375,0.0,3740.555908203125,1.0,278.1499938964844,282.8768615722656,300.0464172363281,305.0060119628906,293.1499938964844,293.1499938964844,278.1499938964844,36162.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564556837081909,1.0,0.0,0.0,3.849187135696411,3.849213123321533,9.8862437880598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.07421875,0.0,1767.553466796875,1895.4371337890625,0.0,2995.768798828125,0.9500694870948792,1.0,0.0,3.0,1.0,0.0
18020460,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8161406517028809,0.4129985272884369,0.3753361105918884,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.93904846906662,0.6282559037208557,0.5969245433807373,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8609846830368042,0.4906715154647827,0.3455912470817566,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8496634364128113,0.4707572162151336,0.4492867887020111,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6887673139572144,0.2448686063289642,1.124142289161682,284.94549560546875,284.95001220703125,303.1866455078125,297.01470947265625,298.04071044921875,297.1884460449219,284.9454650878906,1.0,0.6675645112991333,0.4066522717475891,0.4066522717475891,1.0,1.0,-3.4722282886505127,1.0677717924118042,2.404456615447998,0.2840089797973633,0.9445291757583618,0.9445291757583618,0.0,220.7651214599609,201.0,75946.015625,0.0,3694.830810546875,1.0,278.1499938964844,282.8761901855469,300.0173034667969,304.9650573730469,293.1499938964844,293.1499938964844,278.1499938964844,36228.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569610714912415,1.0,0.0,0.0,3.840604782104492,3.8406307697296143,9.842207191468333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.3798828125,0.0,1757.544921875,1895.4371337890625,0.0,3000.50732421875,0.9481843113899232,1.0,0.0,3.0,1.0,0.0
18020520,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8161406517028809,0.4129985272884369,0.3753361105918884,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.93904846906662,0.6282559037208557,0.5969245433807373,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8609846830368042,0.4906715154647827,0.3455912470817566,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8496634364128113,0.4707572162151336,0.4492867887020111,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6887673139572144,0.2448686063289642,1.124142289161682,284.94549560546875,284.95001220703125,303.1866455078125,297.01470947265625,298.04071044921875,297.1884460449219,284.9454650878906,1.0,0.6675645112991333,0.4066522717475891,0.4066522717475891,1.0,1.0,-3.4722282886505127,1.0677717924118042,2.404456615447998,0.2840089797973633,0.9445291757583618,0.9445291757583618,0.0,220.7651214599609,201.0,75946.015625,0.0,3694.830810546875,1.0,278.1499938964844,282.8761901855469,300.0173034667969,304.9650573730469,293.1499938964844,293.1499938964844,278.1499938964844,36228.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569610714912415,1.0,0.0,0.0,3.840604782104492,3.8406307697296143,9.842207191468333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.3798828125,0.0,1757.544921875,1895.4371337890625,0.0,3000.50732421875,0.9481843113899232,1.0,0.0,3.0,1.0,0.0
18020580,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8251618146896362,0.4130503833293915,0.3750011324882507,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9517680406570436,0.6286105513572693,0.5968559980392456,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8717583417892456,0.4917669594287872,0.3460484147071838,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8598852157592773,0.4715443551540375,0.4496279656887054,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6975564360618591,0.2452064454555511,1.1237573623657229,284.9453430175781,284.95001220703125,303.1827087402344,296.9864807128906,298.03350830078125,297.1880187988281,284.9453430175781,1.0,0.6624488830566406,0.4055211246013641,0.4055211246013641,1.0,1.0,-3.472241401672364,1.0645161867141724,2.4077250957489014,0.2808527052402496,0.9413346648216248,0.9413346648216248,0.0,210.9055938720703,189.0,75755.328125,0.0,3636.43212890625,1.0,278.1499938964844,282.8764343261719,299.9886169433594,304.92333984375,293.1499938964844,293.1499938964844,278.1499938964844,36259.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573610782623291,1.0,0.0,0.0,3.8307254314422607,3.830751419067383,9.79163814918138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.228515625,0.0,1745.72265625,1895.4371337890625,0.0,3004.2578125,0.9459863901138306,1.0,0.0,3.0,1.0,0.0
18020640,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8251618146896362,0.4130503833293915,0.3750011324882507,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9517680406570436,0.6286105513572693,0.5968559980392456,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8717583417892456,0.4917669594287872,0.3460484147071838,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8598852157592773,0.4715443551540375,0.4496279656887054,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6975564360618591,0.2452064454555511,1.1237573623657229,284.9453430175781,284.95001220703125,303.1827087402344,296.9864807128906,298.03350830078125,297.1880187988281,284.9453430175781,1.0,0.6624488830566406,0.4055211246013641,0.4055211246013641,1.0,1.0,-3.472241401672364,1.0645161867141724,2.4077250957489014,0.2808527052402496,0.9413346648216248,0.9413346648216248,0.0,210.9055938720703,189.0,75755.328125,0.0,3636.43212890625,1.0,278.1499938964844,282.8764343261719,299.9886169433594,304.92333984375,293.1499938964844,293.1499938964844,278.1499938964844,36259.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573610782623291,1.0,0.0,0.0,3.8307254314422607,3.830751419067383,9.79163814918138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.228515625,0.0,1745.72265625,1895.4371337890625,0.0,3004.2578125,0.9459863901138306,1.0,0.0,3.0,1.0,0.0
18020700,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8303399682044983,0.4130887985229492,0.3748320639133453,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.95880788564682,0.6288132667541504,0.5968275666236877,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8780587315559387,0.4923593997955322,0.346293568611145,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8658758997917175,0.4719447791576385,0.4497911334037781,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7026196122169495,0.2453902065753936,1.1235597133636477,284.9454345703125,284.95001220703125,303.1806945800781,296.9725036621094,298.0300598144531,297.1880187988281,284.9454345703125,1.0,0.6596819162368774,0.4049555659294128,0.4049555659294128,1.0,1.0,-3.472257614135742,1.0628892183303833,2.4093682765960693,0.2792698740959167,0.9398678541183472,0.9398678541183472,0.0,205.57241821289065,189.0,75659.796875,0.0,3604.86474609375,1.0,278.1499938964844,282.8766784667969,299.9744567871094,304.90264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36265.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575406670570374,1.0,0.0,0.0,3.825684070587158,3.825709819793701,9.765882396095549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.791015625,0.0,1739.634765625,1895.4371337890625,0.0,3005.941650390625,0.944857895374298,1.0,0.0,3.0,1.0,0.0
18020760,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8359553217887878,0.413129448890686,0.3746608197689056,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9660993218421936,0.629036545753479,0.5968105792999268,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.884920597076416,0.4929881691932678,0.346557080745697,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8724120855331421,0.4723444283008575,0.4499490857124328,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7080616354942322,0.2455809414386749,1.123367428779602,284.9456481933594,284.95001220703125,303.1786193847656,296.9586181640625,298.02703857421875,297.1881408691406,284.9456787109375,1.0,0.6568378806114197,0.4044779539108276,0.4044779539108276,1.0,1.0,-3.4723074436187744,1.061510682106018,2.410796880722046,0.2779257297515869,0.9385751485824584,0.9385751485824584,0.0,200.09194946289065,177.0,75568.890625,0.0,3572.5029296875,1.0,278.1499938964844,282.8770446777344,299.96051025390625,304.8822937011719,293.1499938964844,293.1499938964844,278.1499938964844,36264.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577163219451904,1.0,0.0,0.0,3.820788621902466,3.820814371109009,9.74090539784811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.19921875,0.0,1733.6839599609375,1895.4371337890625,0.0,3007.5888671875,0.94375878572464,1.0,0.0,3.0,1.0,0.0
18020820,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8487781882286072,0.4132214188575744,0.3743147552013397,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9811229705810548,0.62953782081604,0.5968155860900879,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9004480838775635,0.4943496882915497,0.347146987915039,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8872700929641724,0.4731436967849731,0.4502512812614441,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7195632457733154,0.2459819167852401,1.1230088472366333,284.9460754394531,284.95001220703125,303.1744384765625,296.9312438964844,298.0213317871094,297.18865966796875,284.94610595703125,1.0,0.650960385799408,0.4035227596759796,0.4035227596759796,1.0,1.0,-3.47253966331482,1.0588258504867554,2.4137136936187744,0.2752752304077148,0.9362216591835022,0.9362216591835022,0.0,188.76953125,165.0,75393.53125,0.0,3505.9501953125,1.0,278.1499938964844,282.87762451171875,299.9330444335937,304.84259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36254.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580629229545593,1.0,0.0,0.0,3.8114593029022217,3.8114850521087646,9.69339453149587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.45703125,0.0,1722.3153076171875,1895.4371337890625,0.0,3010.839111328125,0.9416565895080566,1.0,0.0,3.0,1.0,0.0
18020880,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8487781882286072,0.4132214188575744,0.3743147552013397,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9811229705810548,0.62953782081604,0.5968155860900879,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9004480838775635,0.4943496882915497,0.347146987915039,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8872700929641724,0.4731436967849731,0.4502512812614441,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7195632457733154,0.2459819167852401,1.1230088472366333,284.9460754394531,284.95001220703125,303.1744384765625,296.9312438964844,298.0213317871094,297.18865966796875,284.94610595703125,1.0,0.650960385799408,0.4035227596759796,0.4035227596759796,1.0,1.0,-3.47253966331482,1.0588258504867554,2.4137136936187744,0.2752752304077148,0.9362216591835022,0.9362216591835022,0.0,188.76953125,165.0,75393.53125,0.0,3505.9501953125,1.0,278.1499938964844,282.87762451171875,299.9330444335937,304.84259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36254.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580629229545593,1.0,0.0,0.0,3.8114593029022217,3.8114850521087646,9.69339453149587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.45703125,0.0,1722.3153076171875,1895.4371337890625,0.0,3010.839111328125,0.9416565895080566,1.0,0.0,3.0,1.0,0.0
18020940,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8639100193977356,0.4133254289627075,0.3739752471446991,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9958979487419128,0.6302345991134644,0.5969730615615845,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9193922877311708,0.4958049654960632,0.3478047251701355,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9044048190116882,0.4739425778388977,0.4505483210086822,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7318872809410095,0.2463966757059097,1.1227006912231443,284.9458923339844,284.95001220703125,303.1701965332031,296.90447998046875,298.0157775878906,297.1895446777344,284.9458923339844,1.0,0.6448422074317932,0.4025675356388092,0.4025675356388092,1.0,1.0,-3.471763610839844,1.0557864904403689,2.415977001190185,0.2725060880184173,0.9333643913269044,0.9333643913269044,0.0,177.26979064941406,153.0,75201.1171875,0.0,3437.26513671875,1.0,278.1499938964844,282.8778686523437,299.9061584472656,304.8027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36263.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583667874336243,1.0,0.0,0.0,3.801560401916504,3.801585912704468,9.643108569434844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.2587890625,0.0,1710.46875,1895.4371337890625,0.0,3013.688232421875,0.9394353032112122,1.0,0.0,3.0,1.0,0.0
18021000,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8639100193977356,0.4133254289627075,0.3739752471446991,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9958979487419128,0.6302345991134644,0.5969730615615845,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9193922877311708,0.4958049654960632,0.3478047251701355,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9044048190116882,0.4739425778388977,0.4505483210086822,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7318872809410095,0.2463966757059097,1.1227006912231443,284.9458923339844,284.95001220703125,303.1701965332031,296.90447998046875,298.0157775878906,297.1895446777344,284.9458923339844,1.0,0.6448422074317932,0.4025675356388092,0.4025675356388092,1.0,1.0,-3.471763610839844,1.0557864904403689,2.415977001190185,0.2725060880184173,0.9333643913269044,0.9333643913269044,0.0,177.26979064941406,153.0,75201.1171875,0.0,3437.26513671875,1.0,278.1499938964844,282.8778686523437,299.9061584472656,304.8027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36263.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583667874336243,1.0,0.0,0.0,3.801560401916504,3.801585912704468,9.643108569434844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.2587890625,0.0,1710.46875,1895.4371337890625,0.0,3013.688232421875,0.9394353032112122,1.0,0.0,3.0,1.0,0.0
18021060,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8768512606620789,0.4133436381816864,0.3737063407897949,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9990000128746032,0.6321331858634949,0.580571711063385,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.936384916305542,0.4972168803215027,0.3485485315322876,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9199771881103516,0.4746591746807098,0.4509193003177643,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7422006130218506,0.2467464953660965,1.1227937936782837,284.93572998046875,284.95001220703125,303.1659545898437,296.87847900390625,298.0096435546875,297.1911926269531,284.9350891113281,1.0,0.6375566124916077,0.4016353487968445,0.4016353487968445,1.0,1.0,-3.4547438621521,1.047165870666504,2.407577991485596,0.2681393325328827,0.9211189150810242,0.9211189150810242,0.0,168.0318603515625,141.0,74717.890625,0.0,3341.056640625,1.0,278.1499938964844,282.87255859375,299.8784484863281,304.7511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36634.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584024906158447,1.0,0.0,0.0,3.7816579341888414,3.781683206558228,9.542402494844282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.21484375,0.0,1689.5579833984375,1895.4371337890625,0.0,3014.02294921875,0.9350965023040771,1.0,0.0,3.0,1.0,0.0
