time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021120,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8768512606620789,0.4133436381816864,0.3737063407897949,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9990000128746032,0.6321331858634949,0.580571711063385,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.936384916305542,0.4972168803215027,0.3485485315322876,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9199771881103516,0.4746591746807098,0.4509193003177643,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7422006130218506,0.2467464953660965,1.1227937936782837,284.93572998046875,284.95001220703125,303.1659545898437,296.87847900390625,298.0096435546875,297.1911926269531,284.9350891113281,1.0,0.6375566124916077,0.4016353487968445,0.4016353487968445,1.0,1.0,-3.4547438621521,1.047165870666504,2.407577991485596,0.2681393325328827,0.9211189150810242,0.9211189150810242,0.0,168.0318603515625,141.0,74717.890625,0.0,3341.056640625,1.0,278.1499938964844,282.87255859375,299.8784484863281,304.7511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36634.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584024906158447,1.0,0.0,0.0,3.7816579341888414,3.781683206558228,9.542402494844282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.21484375,0.0,1689.5579833984375,1895.4371337890625,0.0,3014.02294921875,0.9350965023040771,1.0,0.0,3.0,1.0,0.0
18021180,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8900237679481506,0.4132823646068573,0.3733737170696258,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.6376614570617676,0.5552553534507751,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9529699683189392,0.4986036419868469,0.3492845594882965,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9363022446632384,0.4752933979034424,0.4512253403663635,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7527749538421631,0.2470279186964035,1.1226727962493896,284.92706298828125,284.95001220703125,303.1617736816406,296.8533020019531,298.0072631835937,297.1995544433594,284.9267883300781,1.0,0.6286636590957642,0.4007031917572021,0.4007031917572021,1.0,1.0,-3.4247963428497314,1.0341036319732666,2.390692710876465,0.2618927657604217,0.9021340012550354,0.9021340012550354,0.0,158.99705505371094,144.0,73828.9609375,0.0,3219.05419921875,1.0,278.1499938964844,282.8742980957031,299.8480529785156,304.6674499511719,293.1499938964844,293.1499938964844,278.1499938964844,37260.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573116064071655,1.0,0.0,0.0,3.734682559967041,3.734707593917847,9.306805850428644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.0498046875,0.0,1639.089111328125,1895.4371337890625,0.0,3003.794189453125,0.9250128269195556,1.0,0.0,3.0,1.0,0.0
18021240,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8900237679481506,0.4132823646068573,0.3733737170696258,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.6376614570617676,0.5552553534507751,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9529699683189392,0.4986036419868469,0.3492845594882965,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9363022446632384,0.4752933979034424,0.4512253403663635,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7527749538421631,0.2470279186964035,1.1226727962493896,284.92706298828125,284.95001220703125,303.1617736816406,296.8533020019531,298.0072631835937,297.1995544433594,284.9267883300781,1.0,0.6286636590957642,0.4007031917572021,0.4007031917572021,1.0,1.0,-3.4247963428497314,1.0341036319732666,2.390692710876465,0.2618927657604217,0.9021340012550354,0.9021340012550354,0.0,158.99705505371094,144.0,73828.9609375,0.0,3219.05419921875,1.0,278.1499938964844,282.8742980957031,299.8480529785156,304.6674499511719,293.1499938964844,293.1499938964844,278.1499938964844,37260.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573116064071655,1.0,0.0,0.0,3.734682559967041,3.734707593917847,9.306805850428644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.0498046875,0.0,1639.089111328125,1895.4371337890625,0.0,3003.794189453125,0.9250128269195556,1.0,0.0,3.0,1.0,0.0
18021300,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8947553634643555,0.4132956266403198,0.3732727169990539,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.6413529515266418,0.5465964674949646,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9587653279304504,0.4993593096733093,0.3497159481048584,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9421311616897584,0.4756453037261963,0.4514400362968445,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7566661238670349,0.2471903264522552,1.12286639213562,284.9300537109375,284.95001220703125,303.15972900390625,296.8410949707031,298.00994873046875,297.20867919921875,284.93035888671875,1.0,0.6260713934898376,0.4002370834350586,0.4002370834350586,1.0,1.0,-3.415250539779663,1.0294724702835083,2.385777950286865,0.2591845691204071,0.8969076871871948,0.8969076871871948,0.0,156.00486755371094,144.0,73430.0859375,0.0,3179.8876953125,1.0,278.1499938964844,282.8809509277344,299.8335266113281,304.6235046386719,293.1499938964844,293.1499938964844,278.1499938964844,37316.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564040660858154,1.0,0.0,0.0,3.708761930465698,3.708786964416504,9.178066875392688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.54296875,0.0,1609.5439453125,1895.4371337890625,0.0,2995.284912109375,0.9193435907363892,1.0,0.0,3.0,1.0,0.0
18021360,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8982288241386414,0.4133450090885162,0.3732352554798126,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9990000128746032,0.6449943780899048,0.5404133796691895,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9630272388458252,0.5001668930053711,0.3502066731452942,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9464019536972046,0.4760286211967468,0.4517160058021545,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7595930099487305,0.2473834306001663,1.1233328580856323,284.9356689453125,284.95001220703125,303.1576843261719,296.8291320800781,298.0151062011719,297.2193603515625,284.93603515625,1.0,0.6242405772209167,0.4000195264816284,0.4000195264816284,1.0,1.0,-3.4092462062835693,1.0267277956008911,2.3825182914733887,0.2577275335788727,0.8952587246894836,0.8952587246894836,0.0,153.93545532226562,162.0,73145.3125,0.0,3154.259765625,1.0,278.1499938964844,282.887939453125,299.8209228515625,304.587890625,293.1499938964844,293.1499938964844,278.45001220703125,37131.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85552978515625,1.0,0.0,0.0,3.6890480518341056,3.689072847366333,9.080754352908116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.4404296875,0.0,1585.602294921875,1895.4371337890625,0.0,2987.088623046875,0.9148561954498292,1.0,0.0,3.0,1.0,0.0
18021420,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8962985277175903,0.414162129163742,0.3738473951816559,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.6513361930847168,0.54469895362854,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9618622660636902,0.5025357604026794,0.3517427444458008,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.944528341293335,0.4774095118045807,0.4529028236865997,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7583357691764832,0.2481625974178314,1.1265393495559692,285.0297241210937,284.95001220703125,303.1537475585937,296.8060607910156,298.0289306640625,297.2426147460937,285.0283203125,1.0,0.6275573372840881,0.3995843827724457,0.3995843827724457,1.0,1.0,-3.422224998474121,1.0299904346466064,2.392234563827514,0.2576254606246948,1.0,1.0,0.0,155.73297119140625,180.0,72671.9765625,0.0,3194.20068359375,1.0,278.4433898925781,282.99658203125,299.791259765625,304.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,32899.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499159216880798,1.0,0.0,0.0,3.816718101501465,3.816743135452272,9.72015982370067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.25,0.0,1702.426513671875,1895.4371337890625,0.0,2934.4833984375,0.9404962062835692,1.0,0.0,3.0,1.0,0.0
18021480,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8962985277175903,0.414162129163742,0.3738473951816559,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.6513361930847168,0.54469895362854,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9618622660636902,0.5025357604026794,0.3517427444458008,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.944528341293335,0.4774095118045807,0.4529028236865997,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7583357691764832,0.2481625974178314,1.1265393495559692,285.0297241210937,284.95001220703125,303.1537475585937,296.8060607910156,298.0289306640625,297.2426147460937,285.0283203125,1.0,0.6275573372840881,0.3995843827724457,0.3995843827724457,1.0,1.0,-3.422224998474121,1.0299904346466064,2.392234563827514,0.2576254606246948,1.0,1.0,0.0,155.73297119140625,180.0,72671.9765625,0.0,3194.20068359375,1.0,278.4433898925781,282.99658203125,299.791259765625,304.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,32899.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499159216880798,1.0,0.0,0.0,3.816718101501465,3.816743135452272,9.72015982370067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.25,0.0,1702.426513671875,1895.4371337890625,0.0,2934.4833984375,0.9404962062835692,1.0,0.0,3.0,1.0,0.0
18021540,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8850703239440918,0.4136690199375152,0.373945027589798,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.6527169346809387,0.5652427673339844,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9504163265228271,0.5037245750427246,0.3529672622680664,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9318829774856568,0.4777885675430298,0.4537679553031921,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7499304413795471,0.2483878135681152,1.1294878721237185,284.9167785644531,284.95001220703125,303.1499938964844,296.7842102050781,298.0240478515625,297.2372131347656,284.9186096191406,1.0,0.6359553933143616,0.3991492390632629,0.3991492390632629,1.0,1.0,-3.453097581863404,1.0393896102905271,2.413707971572876,0.2600200772285461,0.914052426815033,0.914052426815033,0.0,163.21615600585938,183.0,74031.8671875,0.0,3309.15234375,1.0,278.1569519042969,282.85601806640625,299.8073425292969,304.64404296875,293.1499938964844,293.1499938964844,278.1499938964844,37223.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578941226005554,1.0,0.0,0.0,3.764062643051148,3.7640881538391113,9.4538125949839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.13671875,0.0,1673.25,1895.4371337890625,0.0,3009.25634765625,0.931849479675293,1.0,0.0,3.0,1.0,0.0
18021600,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8850703239440918,0.4136690199375152,0.373945027589798,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.6527169346809387,0.5652427673339844,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9504163265228271,0.5037245750427246,0.3529672622680664,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9318829774856568,0.4777885675430298,0.4537679553031921,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7499304413795471,0.2483878135681152,1.1294878721237185,284.9167785644531,284.95001220703125,303.1499938964844,296.7842102050781,298.0240478515625,297.2372131347656,284.9186096191406,1.0,0.6359553933143616,0.3991492390632629,0.3991492390632629,1.0,1.0,-3.453097581863404,1.0393896102905271,2.413707971572876,0.2600200772285461,0.914052426815033,0.914052426815033,0.0,163.21615600585938,183.0,74031.8671875,0.0,3309.15234375,1.0,278.1569519042969,282.85601806640625,299.8073425292969,304.64404296875,293.1499938964844,293.1499938964844,278.1499938964844,37223.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578941226005554,1.0,0.0,0.0,3.764062643051148,3.7640881538391113,9.4538125949839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.13671875,0.0,1673.25,1895.4371337890625,0.0,3009.25634765625,0.931849479675293,1.0,0.0,3.0,1.0,0.0
18021660,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8761540651321411,0.4135516881942749,0.3739101588726043,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.6513068079948425,0.5822533369064331,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.941028892993927,0.50527024269104,0.3540929853916168,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9216992259025574,0.4783555269241333,0.4544141590595245,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7432534694671631,0.2485603094100952,1.1311408281326294,284.94610595703125,284.95001220703125,303.14569091796875,296.7637939453125,298.00787353515625,297.2215270996094,284.9468994140625,1.0,0.6423335075378418,0.3979670107364654,0.3979670107364654,1.0,1.0,-3.477651834487915,1.0444462299346924,2.4332056045532227,0.2598338425159454,0.9235731363296508,0.9235731363296508,0.0,169.56597900390625,186.0,74281.3046875,0.0,3404.315185546875,1.0,278.1502685546875,282.8757629394531,299.7718505859375,304.6002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36245.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858961284160614,1.0,0.0,0.0,3.756253480911255,3.756278514862061,9.414625878889638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.6181640625,0.0,1656.5147705078125,1895.4371337890625,0.0,3019.263671875,0.92936909198761,1.0,0.0,3.0,1.0,0.0
18021720,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8761540651321411,0.4135516881942749,0.3739101588726043,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.6513068079948425,0.5822533369064331,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.941028892993927,0.50527024269104,0.3540929853916168,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9216992259025574,0.4783555269241333,0.4544141590595245,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7432534694671631,0.2485603094100952,1.1311408281326294,284.94610595703125,284.95001220703125,303.14569091796875,296.7637939453125,298.00787353515625,297.2215270996094,284.9468994140625,1.0,0.6423335075378418,0.3979670107364654,0.3979670107364654,1.0,1.0,-3.477651834487915,1.0444462299346924,2.4332056045532227,0.2598338425159454,0.9235731363296508,0.9235731363296508,0.0,169.56597900390625,186.0,74281.3046875,0.0,3404.315185546875,1.0,278.1502685546875,282.8757629394531,299.7718505859375,304.6002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36245.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858961284160614,1.0,0.0,0.0,3.756253480911255,3.756278514862061,9.414625878889638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.6181640625,0.0,1656.5147705078125,1895.4371337890625,0.0,3019.263671875,0.92936909198761,1.0,0.0,3.0,1.0,0.0
18021780,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8695890307426453,0.4135783612728119,0.3740726709365845,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6493754982948303,0.5956466197967529,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9341440796852112,0.5070021152496338,0.3553906083106994,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9142932891845704,0.4790463447570801,0.4552072286605835,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7383219003677368,0.2487528622150421,1.132775902748108,284.9575500488281,284.95001220703125,303.1400146484375,296.7448425292969,297.9923400878906,297.2080993652344,284.95782470703125,1.0,0.6477624773979187,0.3967847526073456,0.3967847526073456,1.0,1.0,-3.4984426498413086,1.0480977296829224,2.4503448009490967,0.2589263916015625,0.9333435893058776,0.9333435893058776,0.0,174.7407684326172,189.0,74565.609375,0.0,3484.6875,1.0,278.1499938964844,282.880859375,299.7513122558594,304.59332275390625,293.1499938964844,293.1499938964844,278.1499938964844,35716.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601707816123962,1.0,0.0,0.0,3.7670862674713135,3.767111539840698,9.469006840845396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1884765625,0.0,1665.186279296875,1895.4371337890625,0.0,3030.6064453125,0.9313926100730896,1.0,0.0,3.0,1.0,0.0
18021840,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8695890307426453,0.4135783612728119,0.3740726709365845,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6493754982948303,0.5956466197967529,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9341440796852112,0.5070021152496338,0.3553906083106994,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9142932891845704,0.4790463447570801,0.4552072286605835,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7383219003677368,0.2487528622150421,1.132775902748108,284.9575500488281,284.95001220703125,303.1400146484375,296.7448425292969,297.9923400878906,297.2080993652344,284.95782470703125,1.0,0.6477624773979187,0.3967847526073456,0.3967847526073456,1.0,1.0,-3.4984426498413086,1.0480977296829224,2.4503448009490967,0.2589263916015625,0.9333435893058776,0.9333435893058776,0.0,174.7407684326172,189.0,74565.609375,0.0,3484.6875,1.0,278.1499938964844,282.880859375,299.7513122558594,304.59332275390625,293.1499938964844,293.1499938964844,278.1499938964844,35716.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601707816123962,1.0,0.0,0.0,3.7670862674713135,3.767111539840698,9.469006840845396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1884765625,0.0,1665.186279296875,1895.4371337890625,0.0,3030.6064453125,0.9313926100730896,1.0,0.0,3.0,1.0,0.0
18021900,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8668315410614014,0.4135785698890686,0.3741464614868164,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6482707262039185,0.6014445424079895,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9313063621520996,0.5078783631324768,0.3560495674610138,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9112648367881776,0.479386419057846,0.4556012451648712,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7362568378448486,0.248839795589447,1.133522868156433,284.9588623046875,284.95001220703125,303.1366577148437,296.73590087890625,297.98516845703125,297.2025756835937,284.9590148925781,1.0,0.6501603126525879,0.3961936235427856,0.3961936235427856,1.0,1.0,-3.5076725482940674,1.0495078563690186,2.458164691925049,0.2583111822605133,0.9371083378791808,0.9371083378791808,0.0,177.02301025390625,189.0,74715.65625,0.0,3520.56591796875,1.0,278.1499938964844,282.8795471191406,299.7427673339844,304.5941772460937,293.1499938964844,293.1499938964844,278.1499938964844,35606.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608879446983337,1.0,0.0,0.0,3.775843381881714,3.77586841583252,9.513080954093313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.431640625,0.0,1674.6893310546875,1895.4371337890625,0.0,3037.3330078125,0.9332661628723145,1.0,0.0,3.0,1.0,0.0
18021960,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8642950654029846,0.4135650098323822,0.3742040693759918,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6470602750778198,0.6068525314331055,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9287313222885132,0.5087542533874512,0.3567056357860565,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.908537209033966,0.479714959859848,0.4559814035892486,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7343634366989136,0.2489251047372818,1.1342322826385498,284.95904541015625,284.95001220703125,303.13299560546875,296.7273254394531,297.9781799316406,297.1979675292969,284.9591064453125,1.0,0.6524103283882141,0.3955339789390564,0.3955339789390564,1.0,1.0,-3.5163254737854004,1.0505201816558838,2.4658052921295166,0.2574236094951629,0.9402450323104858,0.9402450323104858,0.0,179.1708984375,192.0,74860.1328125,0.0,3554.4365234375,1.0,278.1499938964844,282.8774108886719,299.7344665527344,304.59521484375,293.1499938964844,293.1499938964844,278.1499938964844,35553.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616200089454651,1.0,0.0,0.0,3.784941911697388,3.784967184066773,9.55898372012598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.6201171875,0.0,1685.0794677734375,1895.4371337890625,0.0,3044.19970703125,0.9352616667747498,1.0,0.0,3.0,1.0,0.0
18022020,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8582704067230225,0.4134766459465027,0.3743042349815368,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9966928362846376,0.6448596715927124,0.6114518642425537,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.922339677810669,0.5104806423187256,0.3580313324928283,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9021884202957152,0.4803149998188019,0.4567307531833648,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7298144102096558,0.249061033129692,1.1356979608535769,284.9549865722656,284.95001220703125,303.1247253417969,296.71124267578125,297.9654541015625,297.1917724609375,284.95477294921875,1.0,0.6561906337738037,0.3942146897315979,0.3942146897315979,1.0,1.0,-3.526625633239746,1.0500977039337158,2.4765279293060303,0.2549053132534027,0.9420543909072876,0.9420543909072876,0.0,183.9750823974609,195.0,75025.65625,0.0,3608.084228515625,1.0,278.1499938964844,282.87060546875,299.7178039550781,304.5918884277344,293.1499938964844,293.1499938964844,278.1499938964844,35638.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629368543624878,1.0,0.0,0.0,3.799005031585693,3.799030542373657,9.630149406802957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.14453125,0.0,1702.535888671875,1895.4371337890625,0.0,3056.551513671875,0.9384354948997498,1.0,0.0,3.0,1.0,0.0
18022080,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8582704067230225,0.4134766459465027,0.3743042349815368,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9966928362846376,0.6448596715927124,0.6114518642425537,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.922339677810669,0.5104806423187256,0.3580313324928283,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9021884202957152,0.4803149998188019,0.4567307531833648,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7298144102096558,0.249061033129692,1.1356979608535769,284.9549865722656,284.95001220703125,303.1247253417969,296.71124267578125,297.9654541015625,297.1917724609375,284.95477294921875,1.0,0.6561906337738037,0.3942146897315979,0.3942146897315979,1.0,1.0,-3.526625633239746,1.0500977039337158,2.4765279293060303,0.2549053132534027,0.9420543909072876,0.9420543909072876,0.0,183.9750823974609,195.0,75025.65625,0.0,3608.084228515625,1.0,278.1499938964844,282.87060546875,299.7178039550781,304.5918884277344,293.1499938964844,293.1499938964844,278.1499938964844,35638.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629368543624878,1.0,0.0,0.0,3.799005031585693,3.799030542373657,9.630149406802957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.14453125,0.0,1702.535888671875,1895.4371337890625,0.0,3056.551513671875,0.9384354948997498,1.0,0.0,3.0,1.0,0.0
18022140,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8519641757011414,0.4133142530918121,0.3743522763252258,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9905039668083192,0.6438539624214172,0.6104049682617188,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9155824184417723,0.5121824741363525,0.3593490719795227,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8956314325332642,0.4808437526226043,0.4574296772480011,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.724958598613739,0.2491359412670135,1.1369858980178833,284.9487609863281,284.95001220703125,303.1151428222656,296.69647216796875,297.9542541503906,297.1890869140625,284.9486389160156,1.0,0.6590002179145813,0.3928954303264618,0.3928954303264618,1.0,1.0,-3.529050588607788,1.0469833612442017,2.482067108154297,0.2513168454170227,0.9382503032684326,0.9382503032684326,0.0,188.8787536621093,198.0,74985.796875,0.0,3643.96728515625,1.0,278.1499938964844,282.8646240234375,299.7008056640625,304.57489013671875,293.1499938964844,293.1499938964844,278.1499938964844,35915.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863751232624054,1.0,0.0,0.0,3.801521062850952,3.801546573638916,9.642909617468831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.4765625,0.0,1707.7071533203125,1895.4371337890625,0.0,3064.190673828125,0.9391682744026184,1.0,0.0,3.0,1.0,0.0
18022200,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8519641757011414,0.4133142530918121,0.3743522763252258,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9905039668083192,0.6438539624214172,0.6104049682617188,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9155824184417723,0.5121824741363525,0.3593490719795227,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8956314325332642,0.4808437526226043,0.4574296772480011,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.724958598613739,0.2491359412670135,1.1369858980178833,284.9487609863281,284.95001220703125,303.1151428222656,296.69647216796875,297.9542541503906,297.1890869140625,284.9486389160156,1.0,0.6590002179145813,0.3928954303264618,0.3928954303264618,1.0,1.0,-3.529050588607788,1.0469833612442017,2.482067108154297,0.2513168454170227,0.9382503032684326,0.9382503032684326,0.0,188.8787536621093,198.0,74985.796875,0.0,3643.96728515625,1.0,278.1499938964844,282.8646240234375,299.7008056640625,304.57489013671875,293.1499938964844,293.1499938964844,278.1499938964844,35915.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863751232624054,1.0,0.0,0.0,3.801521062850952,3.801546573638916,9.642909617468831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.4765625,0.0,1707.7071533203125,1895.4371337890625,0.0,3064.190673828125,0.9391682744026184,1.0,0.0,3.0,1.0,0.0
18022260,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8472625017166138,0.4131458103656769,0.3743436932563782,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9857804775238036,0.6436225175857544,0.6101795434951782,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9109687209129332,0.5140253305435181,0.3607074618339538,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8907879590988159,0.4813551008701324,0.4580611884593963,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7212942242622375,0.2492114305496215,1.13802170753479,284.9477233886719,284.95001220703125,303.1043701171875,296.6830444335937,297.9456787109375,297.1884155273437,284.9477233886719,1.0,0.6614404320716858,0.3918887078762054,0.3918887078762054,1.0,1.0,-3.5324079990386963,1.045080065727234,2.487327814102173,0.2486762553453445,0.936143398284912,0.936143398284912,0.0,192.7948760986328,201.0,74926.0546875,0.0,3675.884765625,1.0,278.1499938964844,282.86334228515625,299.6854248046875,304.5549621582031,293.1499938964844,293.1499938964844,278.1499938964844,36035.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641457557678223,1.0,0.0,0.0,3.799385070800781,3.799410581588745,9.632076398702338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.4814453125,0.0,1706.0802001953125,1895.4371337890625,0.0,3067.89208984375,0.9387884736061096,1.0,0.0,3.0,1.0,0.0
18022320,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8472625017166138,0.4131458103656769,0.3743436932563782,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9857804775238036,0.6436225175857544,0.6101795434951782,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9109687209129332,0.5140253305435181,0.3607074618339538,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8907879590988159,0.4813551008701324,0.4580611884593963,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7212942242622375,0.2492114305496215,1.13802170753479,284.9477233886719,284.95001220703125,303.1043701171875,296.6830444335937,297.9456787109375,297.1884155273437,284.9477233886719,1.0,0.6614404320716858,0.3918887078762054,0.3918887078762054,1.0,1.0,-3.5324079990386963,1.045080065727234,2.487327814102173,0.2486762553453445,0.936143398284912,0.936143398284912,0.0,192.7948760986328,201.0,74926.0546875,0.0,3675.884765625,1.0,278.1499938964844,282.86334228515625,299.6854248046875,304.5549621582031,293.1499938964844,293.1499938964844,278.1499938964844,36035.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641457557678223,1.0,0.0,0.0,3.799385070800781,3.799410581588745,9.632076398702338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.4814453125,0.0,1706.0802001953125,1895.4371337890625,0.0,3067.89208984375,0.9387884736061096,1.0,0.0,3.0,1.0,0.0
18022380,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.843346357345581,0.4129838645458221,0.3743197023868561,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9817769527435304,0.6437255144119263,0.6103348731994629,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.907462477684021,0.5159923434257507,0.3621451258659363,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8867799043655396,0.4818602800369262,0.4586645066738128,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7181975245475769,0.2492978125810623,1.1390074491500854,284.9480895996094,284.95001220703125,303.09234619140625,296.6708374023437,297.93756103515625,297.1887512207031,284.9481201171875,1.0,0.6637009978294373,0.3908819854259491,0.3908819854259491,1.0,1.0,-3.5362064838409424,1.0433458089828491,2.492860555648804,0.2461070418357849,0.9350481629371644,0.9350481629371644,0.0,196.242919921875,204.0,74868.03125,0.0,3706.128662109375,1.0,278.1499938964844,282.86309814453125,299.6722717285156,304.53717041015625,293.1499938964844,293.1499938964844,278.1499938964844,36066.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643779158592224,1.0,0.0,0.0,3.796611785888672,3.796637296676636,9.618020158086438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.888671875,0.0,1703.001220703125,1895.4371337890625,0.0,3070.06982421875,0.9381948113441468,1.0,0.0,3.0,1.0,0.0
18022440,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.843346357345581,0.4129838645458221,0.3743197023868561,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9817769527435304,0.6437255144119263,0.6103348731994629,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.907462477684021,0.5159923434257507,0.3621451258659363,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8867799043655396,0.4818602800369262,0.4586645066738128,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7181975245475769,0.2492978125810623,1.1390074491500854,284.9480895996094,284.95001220703125,303.09234619140625,296.6708374023437,297.93756103515625,297.1887512207031,284.9481201171875,1.0,0.6637009978294373,0.3908819854259491,0.3908819854259491,1.0,1.0,-3.5362064838409424,1.0433458089828491,2.492860555648804,0.2461070418357849,0.9350481629371644,0.9350481629371644,0.0,196.242919921875,204.0,74868.03125,0.0,3706.128662109375,1.0,278.1499938964844,282.86309814453125,299.6722717285156,304.53717041015625,293.1499938964844,293.1499938964844,278.1499938964844,36066.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643779158592224,1.0,0.0,0.0,3.796611785888672,3.796637296676636,9.618020158086438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.888671875,0.0,1703.001220703125,1895.4371337890625,0.0,3070.06982421875,0.9381948113441468,1.0,0.0,3.0,1.0,0.0
18022500,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8415603041648865,0.4129056632518768,0.3743064403533935,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9799184799194336,0.6438354253768921,0.6104802489280701,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9059550762176514,0.5170034170150757,0.3628834187984466,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8849576115608215,0.4821121096611023,0.4589612185955047,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7167648673057556,0.2493437379598617,1.139495611190796,284.9483947753906,284.95001220703125,303.0859069824219,296.6651916503906,297.9335327148437,297.18914794921875,284.94842529296875,1.0,0.6647947430610657,0.3903785943984985,0.3903785943984985,1.0,1.0,-3.5381975173950195,1.0425058603286743,2.4956917762756348,0.2448291480541229,0.93472820520401,0.93472820520401,0.0,197.8728942871093,204.0,74842.09375,0.0,3720.934814453125,1.0,278.1499938964844,282.863037109375,299.6663513183594,304.5291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36067.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644672632217407,1.0,0.0,0.0,3.7953360080718994,3.795361280441284,9.611557061361964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.8564453125,0.0,1701.478759765625,1895.4371337890625,0.0,3070.907958984375,0.9379109144210817,1.0,0.0,3.0,1.0,0.0
18022560,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.839849054813385,0.4128285646438598,0.3742929697036743,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9781120419502258,0.6439638137817383,0.610647439956665,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9045576453208924,0.5180275440216064,0.3636309206485748,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8832138180732727,0.4823631048202514,0.4592557549476623,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7153765559196472,0.2493904531002044,1.1399818658828735,284.94873046875,284.95001220703125,303.07916259765625,296.6598205566406,297.9296875,297.1896057128906,284.94879150390625,1.0,0.6658738851547241,0.389916181564331,0.389916181564331,1.0,1.0,-3.5402209758758545,1.0417897701263428,2.498431205749512,0.2436675131320953,0.9345521330833436,0.9345521330833436,0.0,199.467529296875,207.0,74820.7578125,0.0,3735.62255859375,1.0,278.1499938964844,282.8630065917969,299.660888671875,304.5218811035156,293.1499938964844,293.1499938964844,278.1499938964844,36062.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645524978637695,1.0,0.0,0.0,3.7942769527435294,3.794302463531494,9.606194453226635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.7001953125,0.0,1700.1715087890625,1895.4371337890625,0.0,3071.707275390625,0.9376714825630188,1.0,0.0,3.0,1.0,0.0
18022620,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8365961909294128,0.412674605846405,0.3742643594741821,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9746021032333374,0.644253134727478,0.6110208034515381,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9020190834999084,0.520111083984375,0.3651502132415771,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8799039721488953,0.4828602969646454,0.4598379731178283,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7126862406730652,0.2494834512472152,1.1409430503845217,284.9492492675781,284.95001220703125,303.0648498535156,296.64996337890625,297.9218444824219,297.190673828125,284.9493103027344,1.0,0.667999804019928,0.3889913558959961,0.3889913558959961,1.0,1.0,-3.5443203449249268,1.040382742881775,2.5039374828338623,0.2413568347692489,0.9344001412391664,0.9344001412391664,0.0,202.5853729248047,210.0,74786.9765625,0.0,3764.745361328125,1.0,278.1499938964844,282.86279296875,299.65093994140625,304.509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36046.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647187352180481,1.0,0.0,0.0,3.792758464813232,3.792783975601196,9.5985069492599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.203125,0.0,1698.233154296875,1895.4371337890625,0.0,3073.266845703125,0.9373212456703186,1.0,0.0,3.0,1.0,0.0
18022680,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8365961909294128,0.412674605846405,0.3742643594741821,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9746021032333374,0.644253134727478,0.6110208034515381,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9020190834999084,0.520111083984375,0.3651502132415771,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8799039721488953,0.4828602969646454,0.4598379731178283,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7126862406730652,0.2494834512472152,1.1409430503845217,284.9492492675781,284.95001220703125,303.0648498535156,296.64996337890625,297.9218444824219,297.190673828125,284.9493103027344,1.0,0.667999804019928,0.3889913558959961,0.3889913558959961,1.0,1.0,-3.5443203449249268,1.040382742881775,2.5039374828338623,0.2413568347692489,0.9344001412391664,0.9344001412391664,0.0,202.5853729248047,210.0,74786.9765625,0.0,3764.745361328125,1.0,278.1499938964844,282.86279296875,299.65093994140625,304.509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36046.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647187352180481,1.0,0.0,0.0,3.792758464813232,3.792783975601196,9.5985069492599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.203125,0.0,1698.233154296875,1895.4371337890625,0.0,3073.266845703125,0.9373212456703186,1.0,0.0,3.0,1.0,0.0
18022740,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8334929347038269,0.4125180244445801,0.3742325901985168,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9711502194404602,0.6445563435554504,0.6114122867584229,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8996666669845581,0.52222740650177,0.3666922152042389,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8767523169517517,0.4833500683307647,0.4604120850563049,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7100429534912109,0.2495733797550201,1.1418859958648682,284.9496154785156,284.95001220703125,303.0494079589844,296.64117431640625,297.9137878417969,297.1918334960937,284.9496459960937,1.0,0.67010098695755,0.3880665004253387,0.3880665004253387,1.0,1.0,-3.5484323501586914,1.038970947265625,2.5094614028930664,0.2390368729829788,0.9343578219413756,0.9343578219413756,0.0,205.6604461669922,213.0,74761.3515625,0.0,3793.706787109375,1.0,278.1499938964844,282.8624267578125,299.6420288085937,304.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36031.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648671507835388,1.0,0.0,0.0,3.791757822036743,3.791783094406128,9.593442200639402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.345703125,0.0,1696.921142578125,1895.4371337890625,0.0,3074.659423828125,0.9370866417884828,1.0,0.0,3.0,1.0,0.0
18022800,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8334929347038269,0.4125180244445801,0.3742325901985168,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9711502194404602,0.6445563435554504,0.6114122867584229,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8996666669845581,0.52222740650177,0.3666922152042389,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8767523169517517,0.4833500683307647,0.4604120850563049,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7100429534912109,0.2495733797550201,1.1418859958648682,284.9496154785156,284.95001220703125,303.0494079589844,296.64117431640625,297.9137878417969,297.1918334960937,284.9496459960937,1.0,0.67010098695755,0.3880665004253387,0.3880665004253387,1.0,1.0,-3.5484323501586914,1.038970947265625,2.5094614028930664,0.2390368729829788,0.9343578219413756,0.9343578219413756,0.0,205.6604461669922,213.0,74761.3515625,0.0,3793.706787109375,1.0,278.1499938964844,282.8624267578125,299.6420288085937,304.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36031.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648671507835388,1.0,0.0,0.0,3.791757822036743,3.791783094406128,9.593442200639402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.345703125,0.0,1696.921142578125,1895.4371337890625,0.0,3074.659423828125,0.9370866417884828,1.0,0.0,3.0,1.0,0.0
18022860,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8305062651634216,0.4123561680316925,0.3741956651210785,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9677334427833556,0.6448593139648438,0.6118066906929016,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8974511027336121,0.5243784785270691,0.3682582378387451,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8737280964851379,0.4838288724422455,0.4609753787517547,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7074183821678162,0.2496574968099594,1.1428005695343018,284.9498596191406,284.95001220703125,303.0328674316406,296.6334533691406,297.90557861328125,297.1930236816406,284.94989013671875,1.0,0.6721813678741455,0.3871731758117676,0.3871731758117676,1.0,1.0,-3.55252456665039,1.0376358032226562,2.5148887634277344,0.2367953062057495,0.9344242811203004,0.9344242811203004,0.0,208.7083435058593,216.0,74745.1953125,0.0,3822.51611328125,1.0,278.1499938964844,282.86199951171875,299.6343078613281,304.4885559082031,293.1499938964844,293.1499938964844,278.1499938964844,36018.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650203347206116,1.0,0.0,0.0,3.791274547576904,3.791300058364868,9.59099679676001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.3759765625,0.0,1696.2431640625,1895.4371337890625,0.0,3076.096435546875,0.9369694590568542,1.0,0.0,3.0,1.0,0.0
18022920,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8305062651634216,0.4123561680316925,0.3741956651210785,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9677334427833556,0.6448593139648438,0.6118066906929016,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8974511027336121,0.5243784785270691,0.3682582378387451,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8737280964851379,0.4838288724422455,0.4609753787517547,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7074183821678162,0.2496574968099594,1.1428005695343018,284.9498596191406,284.95001220703125,303.0328674316406,296.6334533691406,297.90557861328125,297.1930236816406,284.94989013671875,1.0,0.6721813678741455,0.3871731758117676,0.3871731758117676,1.0,1.0,-3.55252456665039,1.0376358032226562,2.5148887634277344,0.2367953062057495,0.9344242811203004,0.9344242811203004,0.0,208.7083435058593,216.0,74745.1953125,0.0,3822.51611328125,1.0,278.1499938964844,282.86199951171875,299.6343078613281,304.4885559082031,293.1499938964844,293.1499938964844,278.1499938964844,36018.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650203347206116,1.0,0.0,0.0,3.791274547576904,3.791300058364868,9.59099679676001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.3759765625,0.0,1696.2431640625,1895.4371337890625,0.0,3076.096435546875,0.9369694590568542,1.0,0.0,3.0,1.0,0.0
