time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8276056051254272,0.4121892154216766,0.3741542100906372,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9643293023109436,0.6451561450958252,0.6121969223022461,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8953370451927185,0.5265533328056335,0.3698408603668213,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8708043098449707,0.4842983782291412,0.4615299999713897,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7048423886299133,0.2497364729642868,1.143691897392273,284.95001220703125,284.95001220703125,303.0152587890625,296.6266784667969,297.8971252441406,297.1941833496094,284.9500427246094,1.0,0.6742481589317322,0.3862798810005188,0.3862798810005188,1.0,1.0,-3.556586503982544,1.036284565925598,2.520302057266236,0.23454250395298,0.9345227479934692,0.9345227479934692,0.0,211.7476348876953,219.0,74734.1640625,0.0,3851.26123046875,1.0,278.1499938964844,282.861572265625,299.6274108886719,304.4804382324219,293.1499938964844,293.1499938964844,278.1499938964844,36008.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651503324508667,1.0,0.0,0.0,3.791074514389038,3.791099786758423,9.589984983904287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.484375,0.0,1695.9237060546875,1895.4371337890625,0.0,3077.316162109375,0.9369173645973206,1.0,0.0,3.0,1.0,0.0
18023040,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8276056051254272,0.4121892154216766,0.3741542100906372,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9643293023109436,0.6451561450958252,0.6121969223022461,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8953370451927185,0.5265533328056335,0.3698408603668213,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8708043098449707,0.4842983782291412,0.4615299999713897,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7048423886299133,0.2497364729642868,1.143691897392273,284.95001220703125,284.95001220703125,303.0152587890625,296.6266784667969,297.8971252441406,297.1941833496094,284.9500427246094,1.0,0.6742481589317322,0.3862798810005188,0.3862798810005188,1.0,1.0,-3.556586503982544,1.036284565925598,2.520302057266236,0.23454250395298,0.9345227479934692,0.9345227479934692,0.0,211.7476348876953,219.0,74734.1640625,0.0,3851.26123046875,1.0,278.1499938964844,282.861572265625,299.6274108886719,304.4804382324219,293.1499938964844,293.1499938964844,278.1499938964844,36008.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651503324508667,1.0,0.0,0.0,3.791074514389038,3.791099786758423,9.589984983904287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.484375,0.0,1695.9237060546875,1895.4371337890625,0.0,3077.316162109375,0.9369173645973206,1.0,0.0,3.0,1.0,0.0
18023100,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8261834383010864,0.4121028482913971,0.3741309344768524,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9626315832138062,0.6452993750572205,0.6123877167701721,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8943169116973877,0.5276508927345276,0.3706393241882324,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8693773746490479,0.4845281839370727,0.4618026912212372,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7035768032073975,0.2497732788324356,1.1441255807876587,284.9500732421875,284.95001220703125,303.0060729980469,296.6236572265625,297.8927307128906,297.1947631835937,284.9500732421875,1.0,0.6752758622169495,0.3858332335948944,0.3858332335948944,1.0,1.0,-3.558598518371582,1.0355993509292605,2.522999286651612,0.2334096580743789,0.9345810413360596,0.9345810413360596,0.0,213.2640838623047,219.0,74730.671875,0.0,3865.589111328125,1.0,278.1499938964844,282.8613586425781,299.6243896484375,304.4769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36004.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652153015136719,1.0,0.0,0.0,3.791070938110352,3.791096210479736,9.589966794010252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.986328125,0.0,1695.8880615234375,1895.4371337890625,0.0,3077.925537109375,0.936913788318634,1.0,0.0,3.0,1.0,0.0
18023160,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8247772455215454,0.4120145440101623,0.3741059601306915,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9609358906745912,0.6454384326934814,0.6125749945640564,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.893319308757782,0.5287546515464783,0.3714422285556793,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8679718375205994,0.4847545623779297,0.4620722234249115,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7023248672485352,0.2498082965612411,1.144551157951355,284.9501342773437,284.95001220703125,302.9966125488281,296.620849609375,297.8883972167969,297.1953125,284.9501342773437,1.0,0.6762997508049011,0.3854084610939026,0.3854084610939026,1.0,1.0,-3.560595989227295,1.034969687461853,2.5256261825561523,0.2323350310325622,0.9346666932106018,0.9346666932106018,0.0,214.7793731689453,222.0,74729.203125,0.0,3879.887939453125,1.0,278.1499938964844,282.86114501953125,299.62158203125,304.4737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865280032157898,1.0,0.0,0.0,3.791152000427246,3.791177272796631,9.59037606662605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.8837890625,0.0,1695.9530029296875,1895.4371337890625,0.0,3078.53271484375,0.9369293451309204,1.0,0.0,3.0,1.0,0.0
18023220,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8220056891441345,0.4118303656578064,0.3740494549274444,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9575483798980712,0.6456995010375977,0.6129344701766968,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8913877010345459,0.5309807062149048,0.373061329126358,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8652201294898987,0.485194593667984,0.4625996649265289,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6998590230941772,0.2498719543218612,1.1453741788864136,284.9501953125,284.95001220703125,302.9769897460937,296.61590576171875,297.8794250488281,297.19635009765625,284.9501953125,1.0,0.6783354878425598,0.3845589458942413,0.3845589458942413,1.0,1.0,-3.564533472061157,1.0336931943893433,2.5308403968811035,0.2301793843507766,0.9348405003547668,0.9348405003547668,0.0,217.80740356445312,225.0,74729.3828125,0.0,3908.36962890625,1.0,278.1499938964844,282.8607788085937,299.6166687011719,304.468505859375,293.1499938964844,293.1499938964844,278.1499938964844,35994.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654091358184814,1.0,0.0,0.0,3.7914748191833496,3.7915003299713135,9.592010883352486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.4072265625,0.0,1696.2923583984375,1895.4371337890625,0.0,3079.74365234375,0.9369977116584778,1.0,0.0,3.0,1.0,0.0
18023280,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8220056891441345,0.4118303656578064,0.3740494549274444,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9575483798980712,0.6456995010375977,0.6129344701766968,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8913877010345459,0.5309807062149048,0.373061329126358,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8652201294898987,0.485194593667984,0.4625996649265289,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6998590230941772,0.2498719543218612,1.1453741788864136,284.9501953125,284.95001220703125,302.9769897460937,296.61590576171875,297.8794250488281,297.19635009765625,284.9501953125,1.0,0.6783354878425598,0.3845589458942413,0.3845589458942413,1.0,1.0,-3.564533472061157,1.0336931943893433,2.5308403968811035,0.2301793843507766,0.9348405003547668,0.9348405003547668,0.0,217.80740356445312,225.0,74729.3828125,0.0,3908.36962890625,1.0,278.1499938964844,282.8607788085937,299.6166687011719,304.468505859375,293.1499938964844,293.1499938964844,278.1499938964844,35994.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654091358184814,1.0,0.0,0.0,3.7914748191833496,3.7915003299713135,9.592010883352486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.4072265625,0.0,1696.2923583984375,1895.4371337890625,0.0,3079.74365234375,0.9369977116584778,1.0,0.0,3.0,1.0,0.0
18023340,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8192781209945679,0.4116393327713012,0.3739871680736542,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9541672468185424,0.6459437012672424,0.6132791042327881,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8895268440246582,0.5332202315330505,0.3746904134750366,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8625429272651672,0.4856229126453399,0.4631165564060211,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6974416375160217,0.249930053949356,1.1461734771728516,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,297.8702087402344,297.1972961425781,284.9502258300781,1.0,0.6803597211837769,0.3837094306945801,0.3837094306945801,1.0,1.0,-3.568415403366089,1.0323904752731323,2.536024808883667,0.2280080914497375,0.9350045919418336,0.9350045919418336,0.0,220.8376007080078,228.0,74731.5703125,0.0,3936.78369140625,1.0,278.1499938964844,282.86041259765625,299.6123352050781,304.4640197753906,293.1499938964844,293.1499938964844,278.1499938964844,35990.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865509033203125,1.0,0.0,0.0,3.791878938674927,3.79190444946289,9.59405497269472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.435546875,0.0,1696.744384765625,1895.4371337890625,0.0,3080.680908203125,0.9370855689048768,1.0,0.0,3.0,1.0,0.0
18023400,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8192781209945679,0.4116393327713012,0.3739871680736542,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9541672468185424,0.6459437012672424,0.6132791042327881,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8895268440246582,0.5332202315330505,0.3746904134750366,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8625429272651672,0.4856229126453399,0.4631165564060211,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6974416375160217,0.249930053949356,1.1461734771728516,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,297.8702087402344,297.1972961425781,284.9502258300781,1.0,0.6803597211837769,0.3837094306945801,0.3837094306945801,1.0,1.0,-3.568415403366089,1.0323904752731323,2.536024808883667,0.2280080914497375,0.9350045919418336,0.9350045919418336,0.0,220.8376007080078,228.0,74731.5703125,0.0,3936.78369140625,1.0,278.1499938964844,282.86041259765625,299.6123352050781,304.4640197753906,293.1499938964844,293.1499938964844,278.1499938964844,35990.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865509033203125,1.0,0.0,0.0,3.791878938674927,3.79190444946289,9.59405497269472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.435546875,0.0,1696.744384765625,1895.4371337890625,0.0,3080.680908203125,0.9370855689048768,1.0,0.0,3.0,1.0,0.0
18023460,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.816582977771759,0.4114356338977813,0.37391397356987,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.950791358947754,0.6461557745933533,0.6135948300361633,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8877379298210144,0.5354768633842468,0.3763321042060852,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8599337339401245,0.4860304296016693,0.4636144042015075,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6950693726539612,0.2499787807464599,1.146931767463684,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,297.8602905273437,297.1980895996094,284.9501647949219,1.0,0.6823658347129822,0.3828043341636657,0.3828043341636657,1.0,1.0,-3.5721943378448486,1.0308809280395508,2.541313409805298,0.2256500869989395,0.935075044631958,0.935075044631958,0.0,223.8659820556641,231.0,74732.75,0.0,3964.98046875,1.0,278.1499938964844,282.8600769042969,299.6089782714844,304.46044921875,293.1499938964844,293.1499938964844,278.1499938964844,35990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656041622161865,1.0,0.0,0.0,3.792202472686768,3.792227983474731,9.595692063157912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.58984375,0.0,1697.134765625,1895.4371337890625,0.0,3081.5732421875,0.9371580481529236,1.0,0.0,3.0,1.0,0.0
18023520,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.816582977771759,0.4114356338977813,0.37391397356987,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.950791358947754,0.6461557745933533,0.6135948300361633,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8877379298210144,0.5354768633842468,0.3763321042060852,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8599337339401245,0.4860304296016693,0.4636144042015075,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6950693726539612,0.2499787807464599,1.146931767463684,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,297.8602905273437,297.1980895996094,284.9501647949219,1.0,0.6823658347129822,0.3828043341636657,0.3828043341636657,1.0,1.0,-3.5721943378448486,1.0308809280395508,2.541313409805298,0.2256500869989395,0.935075044631958,0.935075044631958,0.0,223.8659820556641,231.0,74732.75,0.0,3964.98046875,1.0,278.1499938964844,282.8600769042969,299.6089782714844,304.46044921875,293.1499938964844,293.1499938964844,278.1499938964844,35990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656041622161865,1.0,0.0,0.0,3.792202472686768,3.792227983474731,9.595692063157912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.58984375,0.0,1697.134765625,1895.4371337890625,0.0,3081.5732421875,0.9371580481529236,1.0,0.0,3.0,1.0,0.0
18023580,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.813910186290741,0.4112241268157959,0.3738341927528381,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9474276900291444,0.6463484168052673,0.6138929128646851,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8860101699829102,0.5377434492111206,0.3779809176921844,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8573911190032959,0.486425518989563,0.4641009867191314,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6927422881126404,0.2500220835208893,1.1476670503616333,284.9501342773437,284.95001220703125,302.9123229980469,296.6056823730469,297.85015869140625,297.19879150390625,284.9501342773437,1.0,0.6843600273132324,0.3818992674350738,0.3818992674350738,1.0,1.0,-3.57590913772583,1.0293365716934204,2.546572685241699,0.223269984126091,0.93512761592865,0.93512761592865,0.0,226.8977966308593,234.0,74734.1484375,0.0,3993.09228515625,1.0,278.1499938964844,282.8598022460937,299.6061096191406,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,35992.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656651377677917,1.0,0.0,0.0,3.792478084564209,3.792503595352173,9.597087000656757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.916015625,0.0,1697.4739990234375,1895.4371337890625,0.0,3082.1455078125,0.937220573425293,1.0,0.0,3.0,1.0,0.0
18023640,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.813910186290741,0.4112241268157959,0.3738341927528381,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9474276900291444,0.6463484168052673,0.6138929128646851,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8860101699829102,0.5377434492111206,0.3779809176921844,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8573911190032959,0.486425518989563,0.4641009867191314,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6927422881126404,0.2500220835208893,1.1476670503616333,284.9501342773437,284.95001220703125,302.9123229980469,296.6056823730469,297.85015869140625,297.19879150390625,284.9501342773437,1.0,0.6843600273132324,0.3818992674350738,0.3818992674350738,1.0,1.0,-3.57590913772583,1.0293365716934204,2.546572685241699,0.223269984126091,0.93512761592865,0.93512761592865,0.0,226.8977966308593,234.0,74734.1484375,0.0,3993.09228515625,1.0,278.1499938964844,282.8598022460937,299.6061096191406,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,35992.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656651377677917,1.0,0.0,0.0,3.792478084564209,3.792503595352173,9.597087000656757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.916015625,0.0,1697.4739990234375,1895.4371337890625,0.0,3082.1455078125,0.937220573425293,1.0,0.0,3.0,1.0,0.0
18023700,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8125793933868408,0.4111145734786987,0.373790979385376,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.945751965045929,0.646435022354126,0.6140329241752625,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8851702213287354,0.5388817191123962,0.3788087666034698,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8561440110206604,0.4866169393062591,0.4643386006355285,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6915956735610962,0.2500411570072174,1.148023247718811,284.9501037597656,284.95001220703125,302.9007568359375,296.6045837402344,297.8449401855469,297.1991271972656,284.9501037597656,1.0,0.6853514909744263,0.3814467489719391,0.3814467489719391,1.0,1.0,-3.5777359008789062,1.0285511016845703,2.549184799194336,0.2220723778009414,0.9351511001586914,0.9351511001586914,0.0,228.41360473632807,234.0,74735.09375,0.0,4007.088134765625,1.0,278.1499938964844,282.8597106933594,299.6049194335937,304.4562072753906,293.1499938964844,293.1499938964844,278.1499938964844,35992.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656899333000183,1.0,0.0,0.0,3.7925984859466553,3.792623996734619,9.597697498975322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.7041015625,0.0,1697.6226806640625,1895.4371337890625,0.0,3082.377685546875,0.9372480511665344,1.0,0.0,3.0,1.0,0.0
18023760,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8112509250640869,0.4110027253627777,0.3737456500530243,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9440813660621644,0.6465151309967041,0.6141668558120728,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8843462467193604,0.540023684501648,0.3796391189098358,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8549128770828247,0.4868044257164001,0.4645724594593048,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6904604434967041,0.250058650970459,1.1483721733093262,284.9501647949219,284.95001220703125,302.88897705078125,296.6036376953125,297.8399658203125,297.1994323730469,284.9501953125,1.0,0.6863390803337097,0.3810601830482483,0.3810601830482483,1.0,1.0,-3.579542636871338,1.0279476642608645,2.5515949726104736,0.221060425043106,0.9352518916130066,0.9352518916130066,0.0,229.9291229248047,237.0,74739.2265625,0.0,4021.042724609375,1.0,278.1499938964844,282.8597106933594,299.6039733886719,304.455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35990.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657156229019165,1.0,0.0,0.0,3.792812585830689,3.792838096618652,9.598779797670431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.048828125,0.0,1697.863037109375,1895.4371337890625,0.0,3082.619140625,0.9372955560684204,1.0,0.0,3.0,1.0,0.0
18023820,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8085936903953552,0.4107685089111328,0.3736457228660583,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9407536387443542,0.646647036075592,0.6144086122512817,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8827469944953918,0.542322039604187,0.3813098967075348,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8524940609931946,0.4871622323989868,0.4650242030620575,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6882219910621643,0.2500866949558258,1.1490395069122314,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,297.8298034667969,297.199951171875,284.95025634765625,1.0,0.6882991790771484,0.3802870512008667,0.3802870512008667,1.0,1.0,-3.583070516586304,1.0267313718795776,2.5563390254974365,0.2190442830324173,0.935455322265625,0.935455322265625,0.0,232.95803833007807,240.0,74749.21875,0.0,4048.75537109375,1.0,278.1499938964844,282.8596496582031,299.6025695800781,304.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35987.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657718300819397,1.0,0.0,0.0,3.793356895446777,3.793382406234741,9.601535566616803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.240234375,0.0,1698.486083984375,1895.4371337890625,0.0,3083.14599609375,0.9374157190322876,1.0,0.0,3.0,1.0,0.0
18023880,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8085936903953552,0.4107685089111328,0.3736457228660583,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9407536387443542,0.646647036075592,0.6144086122512817,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8827469944953918,0.542322039604187,0.3813098967075348,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8524940609931946,0.4871622323989868,0.4650242030620575,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6882219910621643,0.2500866949558258,1.1490395069122314,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,297.8298034667969,297.199951171875,284.95025634765625,1.0,0.6882991790771484,0.3802870512008667,0.3802870512008667,1.0,1.0,-3.583070516586304,1.0267313718795776,2.5563390254974365,0.2190442830324173,0.935455322265625,0.935455322265625,0.0,232.95803833007807,240.0,74749.21875,0.0,4048.75537109375,1.0,278.1499938964844,282.8596496582031,299.6025695800781,304.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35987.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657718300819397,1.0,0.0,0.0,3.793356895446777,3.793382406234741,9.601535566616803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.240234375,0.0,1698.486083984375,1895.4371337890625,0.0,3083.14599609375,0.9374157190322876,1.0,0.0,3.0,1.0,0.0
18023940,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8059276938438416,0.4105256795883178,0.373538464307785,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9374527335166932,0.6467567086219788,0.6146299242973328,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8812032341957092,0.5446317791938782,0.3829886317253113,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8501334190368652,0.4875064492225647,0.4654635190963745,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6860264539718628,0.250109314918518,1.149683713912964,284.95025634765625,284.95001220703125,302.8396911621094,296.60125732421875,297.8194580078125,297.200439453125,284.95025634765625,1.0,0.6902466416358948,0.3795138895511627,0.3795138895511627,1.0,1.0,-3.5865299701690674,1.025486946105957,2.5610430240631104,0.2170135825872421,0.9356273412704468,0.9356273412704468,0.0,235.98936462402344,243.0,74759.4765625,0.0,4076.3583984375,1.0,278.1499938964844,282.859619140625,299.6015625,304.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,35985.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658077120780945,1.0,0.0,0.0,3.793919801712036,3.793945074081421,9.604385695638484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5908203125,0.0,1699.146484375,1895.4371337890625,0.0,3083.48291015625,0.9375408291816713,1.0,0.0,3.0,1.0,0.0
18024000,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8059276938438416,0.4105256795883178,0.373538464307785,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9374527335166932,0.6467567086219788,0.6146299242973328,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8812032341957092,0.5446317791938782,0.3829886317253113,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8501334190368652,0.4875064492225647,0.4654635190963745,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6860264539718628,0.250109314918518,1.149683713912964,284.95025634765625,284.95001220703125,302.8396911621094,296.60125732421875,297.8194580078125,297.200439453125,284.95025634765625,1.0,0.6902466416358948,0.3795138895511627,0.3795138895511627,1.0,1.0,-3.5865299701690674,1.025486946105957,2.5610430240631104,0.2170135825872421,0.9356273412704468,0.9356273412704468,0.0,235.98936462402344,243.0,74759.4765625,0.0,4076.3583984375,1.0,278.1499938964844,282.859619140625,299.6015625,304.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,35985.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658077120780945,1.0,0.0,0.0,3.793919801712036,3.793945074081421,9.604385695638484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5908203125,0.0,1699.146484375,1895.4371337890625,0.0,3083.48291015625,0.9375408291816713,1.0,0.0,3.0,1.0,0.0
18024060,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8032665848731995,0.4102721214294433,0.3734220266342163,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9341835975646972,0.6468396782875061,0.6148267388343811,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8797147274017334,0.546953558921814,0.3846758902072906,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8478280305862427,0.4878343343734741,0.4658879041671753,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.683873176574707,0.250125378370285,1.1502997875213623,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,297.8082580566406,297.2008361816406,284.9501037597656,1.0,0.6921797394752502,0.3786174654960632,0.3786174654960632,1.0,1.0,-3.5899078845977783,1.023840069770813,2.566067934036255,0.2145964652299881,0.93560391664505,0.93560391664505,0.0,239.0209045410156,246.0,74763.265625,0.0,4103.802734375,1.0,278.1499938964844,282.8595275878906,299.6009826660156,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,35990.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658218383789062,1.0,0.0,0.0,3.794192552566528,3.794218063354492,9.605766990716802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.03515625,0.0,1699.512939453125,1895.4371337890625,0.0,3083.615478515625,0.9376044273376464,1.0,0.0,3.0,1.0,0.0
18024120,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8032665848731995,0.4102721214294433,0.3734220266342163,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9341835975646972,0.6468396782875061,0.6148267388343811,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8797147274017334,0.546953558921814,0.3846758902072906,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8478280305862427,0.4878343343734741,0.4658879041671753,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.683873176574707,0.250125378370285,1.1502997875213623,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,297.8082580566406,297.2008361816406,284.9501037597656,1.0,0.6921797394752502,0.3786174654960632,0.3786174654960632,1.0,1.0,-3.5899078845977783,1.023840069770813,2.566067934036255,0.2145964652299881,0.93560391664505,0.93560391664505,0.0,239.0209045410156,246.0,74763.265625,0.0,4103.802734375,1.0,278.1499938964844,282.8595275878906,299.6009826660156,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,35990.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658218383789062,1.0,0.0,0.0,3.794192552566528,3.794218063354492,9.605766990716802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.03515625,0.0,1699.512939453125,1895.4371337890625,0.0,3083.615478515625,0.9376044273376464,1.0,0.0,3.0,1.0,0.0
18024180,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8006455898284912,0.4100057780742645,0.3732941150665283,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9309484958648682,0.6468877792358398,0.6149910688400269,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8782830834388733,0.5492920875549316,0.386374682188034,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8455736637115479,0.4881415367126465,0.4662928879261017,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6817606687545776,0.2501335442066192,1.1508806943893433,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,297.7967529296875,297.201171875,284.95001220703125,1.0,0.694094717502594,0.3777210414409637,0.3777210414409637,1.0,1.0,-3.593182325363159,1.0221400260925293,2.57104229927063,0.2121465504169464,0.935540497303009,0.935540497303009,0.0,242.05032348632807,249.0,74764.9765625,0.0,4131.009765625,1.0,278.1499938964844,282.85955810546875,299.6009216308594,304.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35995.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658201694488525,1.0,0.0,0.0,3.794241428375244,3.794266939163208,9.606013691154658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.271484375,0.0,1699.60986328125,1895.4371337890625,0.0,3083.599365234375,0.9376185536384584,1.0,0.0,3.0,1.0,0.0
18024240,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8006455898284912,0.4100057780742645,0.3732941150665283,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9309484958648682,0.6468877792358398,0.6149910688400269,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8782830834388733,0.5492920875549316,0.386374682188034,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8455736637115479,0.4881415367126465,0.4662928879261017,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6817606687545776,0.2501335442066192,1.1508806943893433,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,297.7967529296875,297.201171875,284.95001220703125,1.0,0.694094717502594,0.3777210414409637,0.3777210414409637,1.0,1.0,-3.593182325363159,1.0221400260925293,2.57104229927063,0.2121465504169464,0.935540497303009,0.935540497303009,0.0,242.05032348632807,249.0,74764.9765625,0.0,4131.009765625,1.0,278.1499938964844,282.85955810546875,299.6009216308594,304.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35995.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658201694488525,1.0,0.0,0.0,3.794241428375244,3.794266939163208,9.606013691154658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.271484375,0.0,1699.60986328125,1895.4371337890625,0.0,3083.599365234375,0.9376185536384584,1.0,0.0,3.0,1.0,0.0
18024300,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7993503212928772,0.4098696708679199,0.3732276260852813,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9293468594551086,0.6469039916992188,0.6150659918785095,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8775854110717773,0.5504654049873352,0.3872268795967102,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8444653153419495,0.4882904887199402,0.4664911031723022,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6807196736335754,0.2501358985900879,1.1511636972427368,284.9499816894531,284.95001220703125,302.7736511230469,296.6009521484375,297.7909851074219,297.20135498046875,284.9499816894531,1.0,0.6950477957725525,0.3772728145122528,0.3772728145122528,1.0,1.0,-3.5947957038879395,1.021279215812683,2.573516368865967,0.2109158486127853,0.9355035424232484,0.9355035424232484,0.0,243.56637573242188,249.0,74765.4296875,0.0,4144.578125,1.0,278.1499938964844,282.8595886230469,299.6009826660156,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,35997.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658096790313721,1.0,0.0,0.0,3.794227361679077,3.794252872467041,9.60594320531527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.3525390625,0.0,1699.6102294921875,1895.4371337890625,0.0,3083.501220703125,0.9376168847084044,1.0,0.0,3.0,1.0,0.0
18024360,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7980663776397705,0.409731924533844,0.3731595873832702,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9277582764625548,0.646915078163147,0.6151360273361206,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8769009113311768,0.5516417622566223,0.3880811035633087,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8433701992034912,0.4884364902973175,0.4666864573955536,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6796896457672119,0.2501372694969177,1.151442050933838,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,297.785400390625,297.2015075683594,284.9500427246094,1.0,0.6959980130195618,0.3768846988677978,0.3768846988677978,1.0,1.0,-3.596395254135132,1.0205875635147097,2.575807809829712,0.2098562270402908,0.9355376958847046,0.9355376958847046,0.0,245.08203125,252.0,74768.59375,0.0,4158.1171875,1.0,278.1499938964844,282.8597106933594,299.60113525390625,304.4537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35997.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657995462417603,1.0,0.0,0.0,3.7942843437194815,3.7943098545074463,9.606230833014706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.88671875,0.0,1699.67529296875,1895.4371337890625,0.0,3083.406494140625,0.9376301169395448,1.0,0.0,3.0,1.0,0.0
18024420,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7955290079116821,0.4094464182853699,0.3730146288871765,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9246164560317992,0.6469085812568665,0.6152494549751282,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8755732178688049,0.5540085434913635,0.3897993862628937,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8412142992019653,0.4887120425701141,0.4670618176460266,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6776599287986755,0.2501342296600342,1.151973009109497,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,297.7740783691406,297.2017822265625,284.9500732421875,1.0,0.697884202003479,0.3761084973812103,0.3761084973812103,1.0,1.0,-3.599515676498413,1.0191959142684937,2.580319881439209,0.2077442854642868,0.9356105923652648,0.9356105923652648,0.0,248.1104278564453,255.0,74775.6796875,0.0,4185.00146484375,1.0,278.1499938964844,282.8599548339844,299.601806640625,304.4547119140625,293.1499938964844,293.1499938964844,278.1499938964844,35995.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657832741737366,1.0,0.0,0.0,3.794454574584961,3.7944798469543457,9.607092579244636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.2373046875,0.0,1699.8670654296875,1895.4371337890625,0.0,3083.253662109375,0.9376676678657532,1.0,0.0,3.0,1.0,0.0
18024480,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7955290079116821,0.4094464182853699,0.3730146288871765,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9246164560317992,0.6469085812568665,0.6152494549751282,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8755732178688049,0.5540085434913635,0.3897993862628937,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8412142992019653,0.4887120425701141,0.4670618176460266,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6776599287986755,0.2501342296600342,1.151973009109497,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,297.7740783691406,297.2017822265625,284.9500732421875,1.0,0.697884202003479,0.3761084973812103,0.3761084973812103,1.0,1.0,-3.599515676498413,1.0191959142684937,2.580319881439209,0.2077442854642868,0.9356105923652648,0.9356105923652648,0.0,248.1104278564453,255.0,74775.6796875,0.0,4185.00146484375,1.0,278.1499938964844,282.8599548339844,299.601806640625,304.4547119140625,293.1499938964844,293.1499938964844,278.1499938964844,35995.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657832741737366,1.0,0.0,0.0,3.794454574584961,3.7944798469543457,9.607092579244636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.2373046875,0.0,1699.8670654296875,1895.4371337890625,0.0,3083.253662109375,0.9376676678657532,1.0,0.0,3.0,1.0,0.0
18024540,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7930306196212769,0.4091489613056183,0.3728592693805694,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9215261936187744,0.6468681693077087,0.6153315305709839,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8742947578430176,0.5563905835151672,0.3915283977985382,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8391010761260986,0.4889681935310364,0.4674192368984222,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6756687760353088,0.2501245737075805,1.152475118637085,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,297.7625732421875,297.2020263671875,284.9500732421875,1.0,0.699753999710083,0.3753322958946228,0.3753322958946228,1.0,1.0,-3.6025421619415283,1.0177685022354126,2.5847737789154053,0.2056155353784561,0.9356383681297302,0.9356383681297302,0.0,251.13819885253903,258.0,74781.890625,0.0,4211.677734375,1.0,278.1499938964844,282.8601989746094,299.60272216796875,304.4559936523437,293.1499938964844,293.1499938964844,278.1499938964844,35996.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865761399269104,1.0,0.0,0.0,3.794578790664673,3.7946043014526367,9.607722404325614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.5224609375,0.0,1700.01708984375,1895.4371337890625,0.0,3083.048583984375,0.937695562839508,1.0,0.0,3.0,1.0,0.0
18024600,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7930306196212769,0.4091489613056183,0.3728592693805694,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9215261936187744,0.6468681693077087,0.6153315305709839,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8742947578430176,0.5563905835151672,0.3915283977985382,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8391010761260986,0.4889681935310364,0.4674192368984222,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6756687760353088,0.2501245737075805,1.152475118637085,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,297.7625732421875,297.2020263671875,284.9500732421875,1.0,0.699753999710083,0.3753322958946228,0.3753322958946228,1.0,1.0,-3.6025421619415283,1.0177685022354126,2.5847737789154053,0.2056155353784561,0.9356383681297302,0.9356383681297302,0.0,251.13819885253903,258.0,74781.890625,0.0,4211.677734375,1.0,278.1499938964844,282.8601989746094,299.60272216796875,304.4559936523437,293.1499938964844,293.1499938964844,278.1499938964844,35996.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865761399269104,1.0,0.0,0.0,3.794578790664673,3.7946043014526367,9.607722404325614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.5224609375,0.0,1700.01708984375,1895.4371337890625,0.0,3083.048583984375,0.937695562839508,1.0,0.0,3.0,1.0,0.0
18024660,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7905713319778442,0.4088415205478668,0.3726952373981476,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9184966087341307,0.6467999219894409,0.6153879165649414,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8730612993240356,0.558784544467926,0.3932658433914184,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8370291590690613,0.4892084896564483,0.4677620232105255,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6737160682678223,0.2501095533370971,1.1529542207717896,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,297.7508239746094,297.2022399902344,284.95001220703125,1.0,0.7016102075576782,0.3745349645614624,0.3745349645614624,1.0,1.0,-3.6054916381835938,1.0162464380264282,2.589245080947876,0.2034074813127517,0.9356024861335754,0.9356024861335754,0.0,254.1668701171875,261.0,74785.9296875,0.0,4238.19775390625,1.0,278.1499938964844,282.8604431152344,299.6037902832031,304.4573059082031,293.1499938964844,293.1499938964844,278.1499938964844,35998.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657289147377014,1.0,0.0,0.0,3.794581413269043,3.794606924057007,9.607734909877763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5029296875,0.0,1700.0357666015625,1895.4371337890625,0.0,3082.743408203125,0.9376971125602722,1.0,0.0,3.0,1.0,0.0
18024720,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7905713319778442,0.4088415205478668,0.3726952373981476,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9184966087341307,0.6467999219894409,0.6153879165649414,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8730612993240356,0.558784544467926,0.3932658433914184,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8370291590690613,0.4892084896564483,0.4677620232105255,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6737160682678223,0.2501095533370971,1.1529542207717896,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,297.7508239746094,297.2022399902344,284.95001220703125,1.0,0.7016102075576782,0.3745349645614624,0.3745349645614624,1.0,1.0,-3.6054916381835938,1.0162464380264282,2.589245080947876,0.2034074813127517,0.9356024861335754,0.9356024861335754,0.0,254.1668701171875,261.0,74785.9296875,0.0,4238.19775390625,1.0,278.1499938964844,282.8604431152344,299.6037902832031,304.4573059082031,293.1499938964844,293.1499938964844,278.1499938964844,35998.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657289147377014,1.0,0.0,0.0,3.794581413269043,3.794606924057007,9.607734909877763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5029296875,0.0,1700.0357666015625,1895.4371337890625,0.0,3082.743408203125,0.9376971125602722,1.0,0.0,3.0,1.0,0.0
18024780,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7881506085395813,0.4085229635238647,0.3725214600563049,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9155333638191224,0.6466996669769287,0.6154146790504456,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.87187260389328,0.5611915588378906,0.3950123786926269,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8349953889846802,0.4894307255744934,0.4680880606174469,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6718010902404785,0.2500887513160705,1.1534078121185305,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,297.7388916015625,297.2024230957031,284.9499816894531,1.0,0.7034512758255005,0.3737376034259796,0.3737376034259796,1.0,1.0,-3.608353853225708,1.01468825340271,2.593665599822998,0.2011806070804596,0.9355260133743286,0.9355260133743286,0.0,257.19500732421875,264.0,74788.359375,0.0,4264.5234375,1.0,278.1499938964844,282.8607482910156,299.6050109863281,304.45867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865688681602478,1.0,0.0,0.0,3.794459581375122,3.794485092163086,9.607118727217312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.2626953125,0.0,1699.910888671875,1895.4371337890625,0.0,3082.365966796875,0.9376713037490844,1.0,0.0,3.0,1.0,0.0
