time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024840,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7881506085395813,0.4085229635238647,0.3725214600563049,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9155333638191224,0.6466996669769287,0.6154146790504456,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.87187260389328,0.5611915588378906,0.3950123786926269,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8349953889846802,0.4894307255744934,0.4680880606174469,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6718010902404785,0.2500887513160705,1.1534078121185305,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,297.7388916015625,297.2024230957031,284.9499816894531,1.0,0.7034512758255005,0.3737376034259796,0.3737376034259796,1.0,1.0,-3.608353853225708,1.01468825340271,2.593665599822998,0.2011806070804596,0.9355260133743286,0.9355260133743286,0.0,257.19500732421875,264.0,74788.359375,0.0,4264.5234375,1.0,278.1499938964844,282.8607482910156,299.6050109863281,304.45867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865688681602478,1.0,0.0,0.0,3.794459581375122,3.794485092163086,9.607118727217312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.2626953125,0.0,1699.910888671875,1895.4371337890625,0.0,3082.365966796875,0.9376713037490844,1.0,0.0,3.0,1.0,0.0
18024900,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7869547605514526,0.4083612859249115,0.3724325299263,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9140803217887878,0.6466425657272339,0.6154215931892395,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8712924718856812,0.5623980164527893,0.3958877027034759,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8339925408363342,0.4895379245281219,0.4682474732398987,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6708576083183289,0.2500770986080169,1.1536296606063845,284.9499206542969,284.95001220703125,302.6283264160156,296.6058044433594,297.73291015625,297.2025146484375,284.949951171875,1.0,0.7043682336807251,0.3733389377593994,0.3733389377593994,1.0,1.0,-3.609765768051148,1.0139007568359375,2.59586501121521,0.2000627517700195,0.9354802370071412,0.9354802370071412,0.0,258.710693359375,264.0,74789.203125,0.0,4277.66064453125,1.0,278.1499938964844,282.86090087890625,299.60565185546875,304.4593811035156,293.1499938964844,293.1499938964844,278.1499938964844,36002.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656652569770813,1.0,0.0,0.0,3.794371366500856,3.7943968772888175,9.606671937945066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.5888671875,0.0,1699.8160400390625,1895.4371337890625,0.0,3082.146240234375,0.937652349472046,1.0,0.0,3.0,1.0,0.0
18024960,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7857697606086731,0.4081985056400299,0.3723426163196563,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.912649631500244,0.6465824246406555,0.615425705909729,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8707224130630493,0.5636060237884521,0.3967640995979309,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8330000042915344,0.4896434843540191,0.4684053659439087,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6699243783950806,0.2500649392604828,1.1538491249084473,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,297.7269897460937,297.2026062011719,284.949951171875,1.0,0.7052834630012512,0.3729624450206756,0.3729624450206756,1.0,1.0,-3.6111702919006334,1.0131747722625732,2.597995519638061,0.1990071237087249,0.9354572892189026,0.9354572892189026,0.0,260.2265319824219,267.0,74790.9765625,0.0,4290.7880859375,1.0,278.1499938964844,282.861083984375,299.6062927246094,304.46014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36002.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656429052352905,1.0,0.0,0.0,3.794304370880127,3.794329881668091,9.606333151168656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.068359375,0.0,1699.740478515625,1895.4371337890625,0.0,3081.9365234375,0.9376378655433656,1.0,0.0,3.0,1.0,0.0
18025020,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.783428966999054,0.4078642725944519,0.3721549212932586,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9098501801490784,0.646435022354126,0.6154086589813232,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8696155548095703,0.5660326480865479,0.3985244035720825,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.831039547920227,0.4898393452167511,0.4687069356441498,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6680857539176941,0.2500359714031219,1.154267191886902,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,297.7149353027344,297.2027587890625,284.9499206542969,1.0,0.7071012258529663,0.3722094595432281,0.3722094595432281,1.0,1.0,-3.613907814025879,1.0117038488388062,2.602203845977783,0.1968916654586792,0.9353808164596558,0.9353808164596558,0.0,263.25543212890625,270.0,74793.453125,0.0,4316.86083984375,1.0,278.1499938964844,282.8614807128906,299.607666015625,304.461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36004.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655987977981567,1.0,0.0,0.0,3.794112682342529,3.794138193130493,9.605362265574513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.8896484375,0.0,1699.522705078125,1895.4371337890625,0.0,3081.52294921875,0.9375957250595092,1.0,0.0,3.0,1.0,0.0
18025080,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.783428966999054,0.4078642725944519,0.3721549212932586,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9098501801490784,0.646435022354126,0.6154086589813232,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8696155548095703,0.5660326480865479,0.3985244035720825,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.831039547920227,0.4898393452167511,0.4687069356441498,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6680857539176941,0.2500359714031219,1.154267191886902,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,297.7149353027344,297.2027587890625,284.9499206542969,1.0,0.7071012258529663,0.3722094595432281,0.3722094595432281,1.0,1.0,-3.613907814025879,1.0117038488388062,2.602203845977783,0.1968916654586792,0.9353808164596558,0.9353808164596558,0.0,263.25543212890625,270.0,74793.453125,0.0,4316.86083984375,1.0,278.1499938964844,282.8614807128906,299.607666015625,304.461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36004.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655987977981567,1.0,0.0,0.0,3.794112682342529,3.794138193130493,9.605362265574513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.8896484375,0.0,1699.522705078125,1895.4371337890625,0.0,3081.52294921875,0.9375957250595092,1.0,0.0,3.0,1.0,0.0
18025140,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7811241745948792,0.4075158238410949,0.37195485830307,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.90713632106781,0.6462463736534119,0.615353524684906,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8685494065284729,0.5684710144996643,0.4002931416034698,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8291072845458984,0.4900120496749878,0.4689870476722717,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6662823557853699,0.2500002384185791,1.1546554565429688,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,297.7017822265625,297.202880859375,284.9498291015625,1.0,0.7089005708694458,0.3714564740657806,0.3714564740657806,1.0,1.0,-3.616533756256104,1.0101910829544067,2.6063427925109863,0.1947802454233169,0.93515145778656,0.93515145778656,0.0,266.2826538085937,273.0,74790.421875,0.0,4342.65869140625,1.0,278.1499938964844,282.8619689941406,299.6082763671875,304.46221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36009.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655023574829102,1.0,0.0,0.0,3.793567419052124,3.793592929840088,9.602601949154632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.5712890625,0.0,1698.9091796875,1895.4371337890625,0.0,3080.6181640625,0.9374760985374452,1.0,0.0,3.0,1.0,0.0
18025200,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7811241745948792,0.4075158238410949,0.37195485830307,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.90713632106781,0.6462463736534119,0.615353524684906,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8685494065284729,0.5684710144996643,0.4002931416034698,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8291072845458984,0.4900120496749878,0.4689870476722717,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6662823557853699,0.2500002384185791,1.1546554565429688,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,297.7017822265625,297.202880859375,284.9498291015625,1.0,0.7089005708694458,0.3714564740657806,0.3714564740657806,1.0,1.0,-3.616533756256104,1.0101910829544067,2.6063427925109863,0.1947802454233169,0.93515145778656,0.93515145778656,0.0,266.2826538085937,273.0,74790.421875,0.0,4342.65869140625,1.0,278.1499938964844,282.8619689941406,299.6082763671875,304.46221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36009.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655023574829102,1.0,0.0,0.0,3.793567419052124,3.793592929840088,9.602601949154632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.5712890625,0.0,1698.9091796875,1895.4371337890625,0.0,3080.6181640625,0.9374760985374452,1.0,0.0,3.0,1.0,0.0
18025260,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7788584232330322,0.4071622490882873,0.37175053358078,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.904526948928833,0.6460434794425964,0.615285336971283,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8675168752670288,0.5709148645401001,0.4020657539367676,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.827206015586853,0.4901767373085022,0.4692598879337311,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6645153164863586,0.24996218085289,1.1550343036651611,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,297.688232421875,297.2029724121094,284.94970703125,1.0,0.710692286491394,0.3707215785980224,0.3707215785980224,1.0,1.0,-3.619121551513672,1.0087155103683472,2.610405921936035,0.19272381067276,0.9348877668380736,0.9348877668380736,0.0,269.3139038085937,276.0,74786.4609375,0.0,4368.41552734375,1.0,278.1499938964844,282.86248779296875,299.6086120605469,304.4625549316406,293.1499938964844,293.1499938964844,278.1499938964844,36014.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655757308006287,1.0,0.0,0.0,3.79295825958252,3.792983531951904,9.599517625247245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.0361328125,0.0,1698.22509765625,1895.4371337890625,0.0,3081.306884765625,0.9373422861099244,1.0,0.0,3.0,1.0,0.0
18025320,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7788584232330322,0.4071622490882873,0.37175053358078,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.904526948928833,0.6460434794425964,0.615285336971283,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8675168752670288,0.5709148645401001,0.4020657539367676,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.827206015586853,0.4901767373085022,0.4692598879337311,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6645153164863586,0.24996218085289,1.1550343036651611,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,297.688232421875,297.2029724121094,284.94970703125,1.0,0.710692286491394,0.3707215785980224,0.3707215785980224,1.0,1.0,-3.619121551513672,1.0087155103683472,2.610405921936035,0.19272381067276,0.9348877668380736,0.9348877668380736,0.0,269.3139038085937,276.0,74786.4609375,0.0,4368.41552734375,1.0,278.1499938964844,282.86248779296875,299.6086120605469,304.4625549316406,293.1499938964844,293.1499938964844,278.1499938964844,36014.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655757308006287,1.0,0.0,0.0,3.79295825958252,3.792983531951904,9.599517625247245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.0361328125,0.0,1698.22509765625,1895.4371337890625,0.0,3081.306884765625,0.9373422861099244,1.0,0.0,3.0,1.0,0.0
18025380,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7766289710998535,0.406794399023056,0.371534526348114,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.902021825313568,0.6458085179328918,0.6151881814002991,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.86652010679245,0.5733632445335388,0.4038422107696533,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8253306150436401,0.4903223812580108,0.4695157706737518,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6627838015556335,0.2499185800552368,1.1553897857666016,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,297.670166015625,297.2030944824219,284.9491882324219,1.0,0.7124696373939514,0.3699866533279419,0.3699866533279419,1.0,1.0,-3.621617555618286,1.0072040557861328,2.6144134998321533,0.1907247453927993,0.9340888261795044,0.9340888261795044,0.0,272.34625244140625,279.0,74766.7890625,0.0,4393.96484375,1.0,278.1499938964844,282.86309814453125,299.6055603027344,304.45928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36037.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658007979393005,1.0,0.0,0.0,3.791433811187744,3.791459321975708,9.591802836439456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.857421875,0.0,1696.5771484375,1895.4371337890625,0.0,3083.41796875,0.9370113611221312,1.0,0.0,3.0,1.0,0.0
18025440,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7766289710998535,0.406794399023056,0.371534526348114,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.902021825313568,0.6458085179328918,0.6151881814002991,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.86652010679245,0.5733632445335388,0.4038422107696533,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8253306150436401,0.4903223812580108,0.4695157706737518,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6627838015556335,0.2499185800552368,1.1553897857666016,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,297.670166015625,297.2030944824219,284.9491882324219,1.0,0.7124696373939514,0.3699866533279419,0.3699866533279419,1.0,1.0,-3.621617555618286,1.0072040557861328,2.6144134998321533,0.1907247453927993,0.9340888261795044,0.9340888261795044,0.0,272.34625244140625,279.0,74766.7890625,0.0,4393.96484375,1.0,278.1499938964844,282.86309814453125,299.6055603027344,304.45928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36037.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658007979393005,1.0,0.0,0.0,3.791433811187744,3.791459321975708,9.591802836439456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.857421875,0.0,1696.5771484375,1895.4371337890625,0.0,3083.41796875,0.9370113611221312,1.0,0.0,3.0,1.0,0.0
18025500,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7755239605903625,0.4066030383110046,0.371420294046402,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9007854461669922,0.6456752419471741,0.6151252388954163,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8660317063331604,0.5745883584022522,0.4047313928604126,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8243981003761292,0.4903854429721832,0.4696349799633026,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6619284749031067,0.2498940229415893,1.1555562019348145,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,297.6595153808594,297.2031555175781,284.94891357421875,1.0,0.713351309299469,0.3696191906929016,0.3696191906929016,1.0,1.0,-3.6228177547454834,1.006432056427002,2.616385698318481,0.1897041797637939,0.9335123896598816,0.9335123896598816,0.0,273.8629455566406,279.0,74749.78125,0.0,4406.62548828125,1.0,278.1499938964844,282.86358642578125,299.6024475097656,304.45562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36052.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659352660179138,1.0,0.0,0.0,3.7901628017425537,3.7901880741119385,9.58537270889792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.1103515625,0.0,1695.1734619140625,1895.4371337890625,0.0,3084.679443359375,0.936734676361084,1.0,0.0,3.0,1.0,0.0
18025560,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7744247913360596,0.4064074158668518,0.371302455663681,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.899552583694458,0.6455329060554504,0.615054190158844,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8655485510826111,0.575813353061676,0.4056207537651062,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8234680891036987,0.4904428422451019,0.4697491228580475,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.661079466342926,0.2498679161071777,1.1557164192199707,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,297.6480712890625,297.20318603515625,284.9486083984375,1.0,0.7142288088798523,0.3692424297332763,0.3692424297332763,1.0,1.0,-3.623990774154663,1.0056239366531372,2.6183667182922363,0.1886212974786758,0.9328472018241882,0.9328472018241882,0.0,275.3802490234375,282.0,74728.5625,0.0,4419.22314453125,1.0,278.1499938964844,282.8641967773437,299.5985107421875,304.4508361816406,293.1499938964844,293.1499938964844,278.1499938964844,36067.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660942912101746,1.0,0.0,0.0,3.788596868515015,3.7886223793029785,9.57745442065061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.4375,0.0,1693.4273681640625,1895.4371337890625,0.0,3086.17138671875,0.9363926649093628,1.0,0.0,3.0,1.0,0.0
18025620,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.772239625453949,0.4060023128986358,0.371055394411087,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8970924019813538,0.6452198624610901,0.6148865818977356,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8645927906036377,0.5782629251480103,0.4073999226093292,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8216097354888916,0.4905393719673157,0.4699614346027374,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.659396767616272,0.2498108893632888,1.15601909160614,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,297.6227111816406,297.2032470703125,284.9480895996094,1.0,0.7159712314605713,0.3684888780117035,0.3684888780117035,1.0,1.0,-3.626251220703125,1.0039830207824707,2.6222681999206543,0.1862502992153167,0.9312863945961,0.9312863945961,0.0,278.416259765625,285.0,74674.1953125,0.0,4444.21826171875,1.0,278.1499938964844,282.8656921386719,299.58819580078125,304.4380187988281,293.1499938964844,293.1499938964844,278.1499938964844,36100.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866473913192749,1.0,0.0,0.0,3.784595012664795,3.784620523452759,9.55723180595669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.4150390625,0.0,1688.9090576171875,1895.4371337890625,0.0,3089.732666015625,0.935514271259308,1.0,0.0,3.0,1.0,0.0
18025680,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.772239625453949,0.4060023128986358,0.371055394411087,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8970924019813538,0.6452198624610901,0.6148865818977356,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8645927906036377,0.5782629251480103,0.4073999226093292,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8216097354888916,0.4905393719673157,0.4699614346027374,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.659396767616272,0.2498108893632888,1.15601909160614,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,297.6227111816406,297.2032470703125,284.9480895996094,1.0,0.7159712314605713,0.3684888780117035,0.3684888780117035,1.0,1.0,-3.626251220703125,1.0039830207824707,2.6222681999206543,0.1862502992153167,0.9312863945961,0.9312863945961,0.0,278.416259765625,285.0,74674.1953125,0.0,4444.21826171875,1.0,278.1499938964844,282.8656921386719,299.58819580078125,304.4380187988281,293.1499938964844,293.1499938964844,278.1499938964844,36100.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866473913192749,1.0,0.0,0.0,3.784595012664795,3.784620523452759,9.55723180595669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.4150390625,0.0,1688.9090576171875,1895.4371337890625,0.0,3089.732666015625,0.935514271259308,1.0,0.0,3.0,1.0,0.0
18025740,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7700617909431458,0.4055747091770172,0.3707899451255798,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8946264386177063,0.6448601484298706,0.6146774291992188,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8636409640312195,0.5807090401649475,0.4091782867908478,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8197404742240906,0.4906052649021148,0.4701470136642456,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6577268242835999,0.2497462630271911,1.1562949419021606,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,297.59381103515625,297.2032470703125,284.9476318359375,1.0,0.7176932692527771,0.367735356092453,0.367735356092453,1.0,1.0,-3.628373622894287,1.0023152828216553,2.626058340072632,0.1834110021591186,0.929412007331848,0.929412007331848,0.0,281.4524841308594,288.0,74601.671875,0.0,4468.86572265625,1.0,278.1499938964844,282.86773681640625,299.5740661621094,304.4200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36131.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668786883354187,1.0,0.0,0.0,3.7792716026306152,3.779296875,9.53036419559794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.3173828125,0.0,1682.822021484375,1895.4371337890625,0.0,3093.52978515625,0.9343392848968506,1.0,0.0,3.0,1.0,0.0
18025800,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7700617909431458,0.4055747091770172,0.3707899451255798,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8946264386177063,0.6448601484298706,0.6146774291992188,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8636409640312195,0.5807090401649475,0.4091782867908478,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8197404742240906,0.4906052649021148,0.4701470136642456,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6577268242835999,0.2497462630271911,1.1562949419021606,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,297.59381103515625,297.2032470703125,284.9476318359375,1.0,0.7176932692527771,0.367735356092453,0.367735356092453,1.0,1.0,-3.628373622894287,1.0023152828216553,2.626058340072632,0.1834110021591186,0.929412007331848,0.929412007331848,0.0,281.4524841308594,288.0,74601.671875,0.0,4468.86572265625,1.0,278.1499938964844,282.86773681640625,299.5740661621094,304.4200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36131.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668786883354187,1.0,0.0,0.0,3.7792716026306152,3.779296875,9.53036419559794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.3173828125,0.0,1682.822021484375,1895.4371337890625,0.0,3093.52978515625,0.9343392848968506,1.0,0.0,3.0,1.0,0.0
18025860,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.767900288105011,0.4051290452480316,0.3705093562602997,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8921658396720886,0.6444611549377441,0.6144328713417053,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8626993298530579,0.5831515192985535,0.4109550416469574,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8178657293319702,0.4906451404094696,0.4703095257282257,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6560764908790588,0.2496762722730636,1.1565510034561155,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,297.5625915527344,297.2031555175781,284.947265625,1.0,0.7193979620933533,0.3670290112495422,0.3670290112495422,1.0,1.0,-3.630381107330322,1.000766038894653,2.62961483001709,0.1803890466690063,0.9273847937583924,0.9273847937583924,0.0,284.4900207519531,291.0,74517.5703125,0.0,4493.2314453125,1.0,278.1499938964844,282.8701477050781,299.5569763183594,304.39825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36159.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867370069026947,1.0,0.0,0.0,3.773043394088745,3.77306866645813,9.498978101873944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.50390625,0.0,1675.6494140625,1895.4371337890625,0.0,3098.139404296875,0.9329590201377868,1.0,0.0,3.0,1.0,0.0
18025920,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.767900288105011,0.4051290452480316,0.3705093562602997,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8921658396720886,0.6444611549377441,0.6144328713417053,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8626993298530579,0.5831515192985535,0.4109550416469574,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8178657293319702,0.4906451404094696,0.4703095257282257,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6560764908790588,0.2496762722730636,1.1565510034561155,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,297.5625915527344,297.2031555175781,284.947265625,1.0,0.7193979620933533,0.3670290112495422,0.3670290112495422,1.0,1.0,-3.630381107330322,1.000766038894653,2.62961483001709,0.1803890466690063,0.9273847937583924,0.9273847937583924,0.0,284.4900207519531,291.0,74517.5703125,0.0,4493.2314453125,1.0,278.1499938964844,282.8701477050781,299.5569763183594,304.39825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36159.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867370069026947,1.0,0.0,0.0,3.773043394088745,3.77306866645813,9.498978101873944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.50390625,0.0,1675.6494140625,1895.4371337890625,0.0,3098.139404296875,0.9329590201377868,1.0,0.0,3.0,1.0,0.0
18025980,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7657617926597595,0.404664933681488,0.3702127933502197,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8897179365158081,0.644020140171051,0.6141499876976013,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8617744445800781,0.585588812828064,0.4127289056777954,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8159882426261902,0.4906569719314575,0.4704466164112091,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6544514894485474,0.249601349234581,1.1567872762680054,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,297.5288391113281,297.2030029296875,284.9468994140625,1.0,0.7210841774940491,0.3663226962089538,0.3663226962089538,1.0,1.0,-3.6322646141052246,0.9991850852966307,2.6330795288085938,0.1772105097770691,0.9251222610473632,0.9251222610473632,0.0,287.5282897949219,294.0,74418.7265625,0.0,4517.287109375,1.0,278.1499938964844,282.8728942871094,299.5367736816406,304.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,36186.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679239153862,1.0,0.0,0.0,3.765831470489502,3.765856504440308,9.462698926654411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.419921875,0.0,1667.3349609375,1895.4371337890625,0.0,3103.33544921875,0.9313575029373168,1.0,0.0,3.0,1.0,0.0
18026040,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7657617926597595,0.404664933681488,0.3702127933502197,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8897179365158081,0.644020140171051,0.6141499876976013,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8617744445800781,0.585588812828064,0.4127289056777954,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8159882426261902,0.4906569719314575,0.4704466164112091,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6544514894485474,0.249601349234581,1.1567872762680054,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,297.5288391113281,297.2030029296875,284.9468994140625,1.0,0.7210841774940491,0.3663226962089538,0.3663226962089538,1.0,1.0,-3.6322646141052246,0.9991850852966307,2.6330795288085938,0.1772105097770691,0.9251222610473632,0.9251222610473632,0.0,287.5282897949219,294.0,74418.7265625,0.0,4517.287109375,1.0,278.1499938964844,282.8728942871094,299.5367736816406,304.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,36186.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679239153862,1.0,0.0,0.0,3.765831470489502,3.765856504440308,9.462698926654411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.419921875,0.0,1667.3349609375,1895.4371337890625,0.0,3103.33544921875,0.9313575029373168,1.0,0.0,3.0,1.0,0.0
18026100,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7647061944007874,0.4044278264045715,0.3700599372386932,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8885052800178528,0.6437875628471375,0.6139972805976868,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8613227009773254,0.586806058883667,0.4136148393154144,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8150526881217957,0.490654855966568,0.4705076813697815,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6536522507667542,0.2495628148317337,1.1568999290466309,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,297.5111694335937,297.2029113769531,284.9467163085937,1.0,0.7219218611717224,0.3659695386886596,0.3659695386886596,1.0,1.0,-3.633170366287232,0.9983792901039124,2.634791135787964,0.1756620705127716,0.9239098429679872,0.9239098429679872,0.0,289.0481872558594,294.0,74364.4921875,0.0,4529.2294921875,1.0,278.1499938964844,282.8743591308594,299.5256652832031,304.3581237792969,293.1499938964844,293.1499938964844,278.1499938964844,36200.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682395219802856,1.0,0.0,0.0,3.7619223594665527,3.7619476318359375,9.4430646413457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.3271484375,0.0,1662.837890625,1895.4371337890625,0.0,3106.295654296875,0.9304891228675842,1.0,0.0,3.0,1.0,0.0
18026160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7636619210243225,0.4041857421398163,0.3699021637439728,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8873018622398376,0.6435416340827942,0.6138318181037903,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8608816266059875,0.5880213379859924,0.4144992530345917,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8141205310821533,0.4906438887119293,0.4705601036548614,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6528644561767578,0.2495232820510864,1.1570066213607788,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,297.4928894042969,297.2027282714844,284.9465637207031,1.0,0.7227537035942078,0.3656361401081085,0.3656361401081085,1.0,1.0,-3.634036302566528,0.9976128935813904,2.636423349380493,0.1742898225784301,0.9226466417312622,0.9226466417312622,0.0,290.567626953125,297.0,74306.0703125,0.0,4541.0634765625,1.0,278.1499938964844,282.8759155273437,299.5135192871094,304.342529296875,293.1499938964844,293.1499938964844,278.1499938964844,36214.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685476183891296,1.0,0.0,0.0,3.757708787918091,3.757734060287476,9.4219228685688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.263671875,0.0,1657.9847412109375,1895.4371337890625,0.0,3109.186279296875,0.9295526146888732,1.0,0.0,3.0,1.0,0.0
18026220,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.761635959148407,0.4036881327629089,0.3695718050003052,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8849588632583618,0.6430156230926514,0.613465428352356,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8600629568099976,0.5904484391212463,0.4162631034851074,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8122958540916443,0.4906001091003418,0.4706410467624664,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6513479351997375,0.2494446039199829,1.157204508781433,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,297.4548645019531,297.2023620605469,284.9462585449219,1.0,0.7244011759757996,0.364969402551651,0.364969402551651,1.0,1.0,-3.635656356811523,0.9959946870803832,2.6396617889404297,0.1726735681295395,0.9199821949005128,0.9199821949005128,0.0,293.6069030761719,300.0,74177.578125,0.0,4564.439453125,1.0,278.1499938964844,282.8792724609375,299.4870300292969,304.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36239.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691896796226501,1.0,0.0,0.0,3.74853515625,3.7485601902008057,9.37597576466942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.6806640625,0.0,1647.4200439453125,1895.4371337890625,0.0,3115.208984375,0.9275111556053162,1.0,0.0,3.0,1.0,0.0
18026280,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.761635959148407,0.4036881327629089,0.3695718050003052,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8849588632583618,0.6430156230926514,0.613465428352356,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8600629568099976,0.5904484391212463,0.4162631034851074,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8122958540916443,0.4906001091003418,0.4706410467624664,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6513479351997375,0.2494446039199829,1.157204508781433,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,297.4548645019531,297.2023620605469,284.9462585449219,1.0,0.7244011759757996,0.364969402551651,0.364969402551651,1.0,1.0,-3.635656356811523,0.9959946870803832,2.6396617889404297,0.1726735681295395,0.9199821949005128,0.9199821949005128,0.0,293.6069030761719,300.0,74177.578125,0.0,4564.439453125,1.0,278.1499938964844,282.8792724609375,299.4870300292969,304.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36239.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691896796226501,1.0,0.0,0.0,3.74853515625,3.7485601902008057,9.37597576466942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.6806640625,0.0,1647.4200439453125,1895.4371337890625,0.0,3115.208984375,0.9275111556053162,1.0,0.0,3.0,1.0,0.0
18026340,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7596643567085266,0.4031735360622406,0.3692247867584228,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8826670050621033,0.6424460411071777,0.6130571961402893,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.859294593334198,0.5928674340248108,0.4180204570293426,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8104928731918335,0.4905273020267486,0.4706936478614807,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6498833894729614,0.2493630796670913,1.1573840379714966,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,297.4151306152344,297.2018127441406,284.9459533691406,1.0,0.7260295748710632,0.3643026351928711,0.3643026351928711,1.0,1.0,-3.637144088745117,0.9942938089370728,2.642850160598755,0.1718279272317886,0.91712749004364,0.91712749004364,0.0,296.6470947265625,303.0,74034.5390625,0.0,4587.47265625,1.0,278.1499938964844,282.8828430175781,299.457763671875,304.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,36264.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698841333389282,1.0,0.0,0.0,3.73847246170044,3.738497257232666,9.325704581897298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.0546875,0.0,1635.8680419921875,1895.4371337890625,0.0,3121.7236328125,0.9252706170082092,1.0,0.0,3.0,1.0,0.0
18026400,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7596643567085266,0.4031735360622406,0.3692247867584228,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8826670050621033,0.6424460411071777,0.6130571961402893,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.859294593334198,0.5928674340248108,0.4180204570293426,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8104928731918335,0.4905273020267486,0.4706936478614807,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6498833894729614,0.2493630796670913,1.1573840379714966,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,297.4151306152344,297.2018127441406,284.9459533691406,1.0,0.7260295748710632,0.3643026351928711,0.3643026351928711,1.0,1.0,-3.637144088745117,0.9942938089370728,2.642850160598755,0.1718279272317886,0.91712749004364,0.91712749004364,0.0,296.6470947265625,303.0,74034.5390625,0.0,4587.47265625,1.0,278.1499938964844,282.8828430175781,299.457763671875,304.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,36264.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698841333389282,1.0,0.0,0.0,3.73847246170044,3.738497257232666,9.325704581897298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.0546875,0.0,1635.8680419921875,1895.4371337890625,0.0,3121.7236328125,0.9252706170082092,1.0,0.0,3.0,1.0,0.0
18026460,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7577211856842041,0.4026413559913635,0.368861973285675,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8803934454917908,0.6418278217315674,0.612604022026062,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8585460186004639,0.595274806022644,0.4197701811790466,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8086798787117004,0.4904211461544037,0.4707155525684356,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.648446798324585,0.2492758929729461,1.1575409173965454,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,297.3741760253906,297.2010803222656,284.9457702636719,1.0,0.7276372313499451,0.3636878430843353,0.3636878430843353,1.0,1.0,-3.6384856700897217,0.9926968216896056,2.6457886695861816,0.1712809801101684,0.9141964316368104,0.9141964316368104,0.0,299.6885070800781,306.0,73880.7734375,0.0,4610.123046875,1.0,278.1499938964844,282.8866882324219,299.4259338378906,304.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,36284.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706241846084595,1.0,0.0,0.0,3.727658271789551,3.727683067321777,9.27183009480359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.0576171875,0.0,1623.47216796875,1895.4371337890625,0.0,3128.66552734375,0.9228601455688475,1.0,0.0,3.0,1.0,0.0
18026520,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7577211856842041,0.4026413559913635,0.368861973285675,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8803934454917908,0.6418278217315674,0.612604022026062,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8585460186004639,0.595274806022644,0.4197701811790466,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8086798787117004,0.4904211461544037,0.4707155525684356,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.648446798324585,0.2492758929729461,1.1575409173965454,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,297.3741760253906,297.2010803222656,284.9457702636719,1.0,0.7276372313499451,0.3636878430843353,0.3636878430843353,1.0,1.0,-3.6384856700897217,0.9926968216896056,2.6457886695861816,0.1712809801101684,0.9141964316368104,0.9141964316368104,0.0,299.6885070800781,306.0,73880.7734375,0.0,4610.123046875,1.0,278.1499938964844,282.8866882324219,299.4259338378906,304.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,36284.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706241846084595,1.0,0.0,0.0,3.727658271789551,3.727683067321777,9.27183009480359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.0576171875,0.0,1623.47216796875,1895.4371337890625,0.0,3128.66552734375,0.9228601455688475,1.0,0.0,3.0,1.0,0.0
18026580,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7557446956634521,0.4020855128765106,0.3684828579425812,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.878061056137085,0.6411479711532593,0.6120989322662354,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8577462434768677,0.597662627696991,0.421510636806488,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.806783139705658,0.4902712702751159,0.4707019031047821,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6469837427139282,0.2491765171289444,1.157668948173523,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,297.3320007324219,297.2000732421875,284.94561767578125,1.0,0.7292207479476929,0.3630730509757995,0.3630730509757995,1.0,1.0,-3.639653205871582,0.9911194443702698,2.648533821105957,0.1692251116037368,0.9111647605895996,0.9111647605895996,0.0,302.72955322265625,309.0,73714.9765625,0.0,4632.302734375,1.0,278.1499938964844,282.8907470703125,299.3912353515625,304.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,36302.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713732957839966,1.0,0.0,0.0,3.7160956859588623,3.7161202430725098,9.21440005186014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.4638671875,0.0,1610.255615234375,1895.4371337890625,0.0,3135.692626953125,0.9202815294265748,1.0,0.0,3.0,1.0,0.0
18026640,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7557446956634521,0.4020855128765106,0.3684828579425812,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.878061056137085,0.6411479711532593,0.6120989322662354,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8577462434768677,0.597662627696991,0.421510636806488,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.806783139705658,0.4902712702751159,0.4707019031047821,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6469837427139282,0.2491765171289444,1.157668948173523,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,297.3320007324219,297.2000732421875,284.94561767578125,1.0,0.7292207479476929,0.3630730509757995,0.3630730509757995,1.0,1.0,-3.639653205871582,0.9911194443702698,2.648533821105957,0.1692251116037368,0.9111647605895996,0.9111647605895996,0.0,302.72955322265625,309.0,73714.9765625,0.0,4632.302734375,1.0,278.1499938964844,282.8907470703125,299.3912353515625,304.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,36302.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713732957839966,1.0,0.0,0.0,3.7160956859588623,3.7161202430725098,9.21440005186014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.4638671875,0.0,1610.255615234375,1895.4371337890625,0.0,3135.692626953125,0.9202815294265748,1.0,0.0,3.0,1.0,0.0
