time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026700,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7547532916069031,0.401801735162735,0.3682892918586731,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.876886248588562,0.6407943367958069,0.611834704875946,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8573368191719055,0.5988524556159973,0.4223787784576416,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8058128952980042,0.4901866018772125,0.4706871509552002,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6462498307228088,0.2491242885589599,1.157726526260376,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,297.3107604980469,297.1995544433594,284.945556640625,1.0,0.7300068736076355,0.3627656698226928,0.3627656698226928,1.0,1.0,-3.640197277069092,0.9903348684310912,2.64986252784729,0.167824313044548,0.9096361994743348,0.9096361994743348,0.0,304.251220703125,309.0,73629.765625,0.0,4643.2939453125,1.0,278.1499938964844,282.892822265625,299.3733215332031,304.1600646972656,293.1499938964844,293.1499938964844,278.1499938964844,36310.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871786892414093,1.0,0.0,0.0,3.710166931152344,3.710191488265991,9.18502109925612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.6875,0.0,1603.5040283203125,1895.4371337890625,0.0,3139.572021484375,0.918958306312561,1.0,0.0,3.0,1.0,0.0
18026760,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7537546753883362,0.4015093147754669,0.3680895566940307,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8756996989250183,0.6404249668121338,0.6115570068359375,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.856917142868042,0.6000372171401978,0.4232444167137146,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8048240542411804,0.4900910854339599,0.47066330909729,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6455116868019104,0.2490695118904113,1.1577779054641724,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,297.289306640625,297.19903564453125,284.94549560546875,1.0,0.7307865023612976,0.3624572455883026,0.3624572455883026,1.0,1.0,-3.640695810317993,0.9895482063293456,2.6511476039886475,0.1660784184932708,0.9080875515937804,0.9080875515937804,0.0,305.7721252441406,312.0,73541.65625,0.0,4654.15625,1.0,278.1499938964844,282.8949279785156,299.3547058105469,304.13580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36317.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721951246261597,1.0,0.0,0.0,3.704073667526245,3.7040982246398926,9.154876465800044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.2890625,0.0,1596.5782470703125,1895.4371337890625,0.0,3143.40087890625,0.9175987839698792,1.0,0.0,3.0,1.0,0.0
18026820,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7517808079719543,0.4009013772010803,0.3676694333553314,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8733505010604858,0.639651358127594,0.6109668016433716,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8561004996299744,0.6023991703987122,0.4249688982963562,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8028619885444641,0.4898772537708282,0.4705921113491058,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6440624594688416,0.2489587068557739,1.1578649282455444,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,297.24615478515625,297.19805908203125,284.9454040527344,1.0,0.7323291897773743,0.3618404269218445,0.3618404269218445,1.0,1.0,-3.641571044921875,0.9879197478294371,2.653651475906372,0.1628748625516891,0.9049566388130188,0.9049566388130188,0.0,308.8147888183594,315.0,73358.9375,0.0,4675.552734375,1.0,278.1499938964844,282.89923095703125,299.3158874511719,304.0851745605469,293.1499938964844,293.1499938964844,278.1499938964844,36331.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730286955833435,1.0,0.0,0.0,3.6915130615234375,3.691537380218506,9.09289326500584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.140625,0.0,1582.353271484375,1895.4371337890625,0.0,3151.21923828125,0.9147956371307372,1.0,0.0,3.0,1.0,0.0
18026880,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7517808079719543,0.4009013772010803,0.3676694333553314,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8733505010604858,0.639651358127594,0.6109668016433716,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8561004996299744,0.6023991703987122,0.4249688982963562,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8028619885444641,0.4898772537708282,0.4705921113491058,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6440624594688416,0.2489587068557739,1.1578649282455444,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,297.24615478515625,297.19805908203125,284.9454040527344,1.0,0.7323291897773743,0.3618404269218445,0.3618404269218445,1.0,1.0,-3.641571044921875,0.9879197478294371,2.653651475906372,0.1628748625516891,0.9049566388130188,0.9049566388130188,0.0,308.8147888183594,315.0,73358.9375,0.0,4675.552734375,1.0,278.1499938964844,282.89923095703125,299.3158874511719,304.0851745605469,293.1499938964844,293.1499938964844,278.1499938964844,36331.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730286955833435,1.0,0.0,0.0,3.6915130615234375,3.691537380218506,9.09289326500584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.140625,0.0,1582.353271484375,1895.4371337890625,0.0,3151.21923828125,0.9147956371307372,1.0,0.0,3.0,1.0,0.0
18026940,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.749840259552002,0.4002607762813568,0.3672207295894623,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8710404634475708,0.6388362050056458,0.6103364825248718,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8553186058998108,0.6047506928443909,0.4266853034496307,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.80092853307724,0.4896362125873565,0.4704942107200622,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6426529288291931,0.2488458752632141,1.1579371690750122,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,297.2030334472656,297.197265625,284.9453430175781,1.0,0.7338520884513855,0.3612236082553863,0.3612236082553863,1.0,1.0,-3.642305612564087,0.9862207174301147,2.6560847759246826,0.160157024860382,0.9018025398254396,0.9018025398254396,0.0,311.8580017089844,318.0,73169.0078125,0.0,4696.56640625,1.0,278.1499938964844,282.9035949707031,299.2753601074219,304.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,36343.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738943338394165,1.0,0.0,0.0,3.678569793701172,3.67859411239624,9.029241709868074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.5537109375,0.0,1567.7735595703125,1895.4371337890625,0.0,3159.337890625,0.9119070172309875,1.0,0.0,3.0,1.0,0.0
18027000,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.749840259552002,0.4002607762813568,0.3672207295894623,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8710404634475708,0.6388362050056458,0.6103364825248718,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8553186058998108,0.6047506928443909,0.4266853034496307,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.80092853307724,0.4896362125873565,0.4704942107200622,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6426529288291931,0.2488458752632141,1.1579371690750122,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,297.2030334472656,297.197265625,284.9453430175781,1.0,0.7338520884513855,0.3612236082553863,0.3612236082553863,1.0,1.0,-3.642305612564087,0.9862207174301147,2.6560847759246826,0.160157024860382,0.9018025398254396,0.9018025398254396,0.0,311.8580017089844,318.0,73169.0078125,0.0,4696.56640625,1.0,278.1499938964844,282.9035949707031,299.2753601074219,304.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,36343.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738943338394165,1.0,0.0,0.0,3.678569793701172,3.67859411239624,9.029241709868074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.5537109375,0.0,1567.7735595703125,1895.4371337890625,0.0,3159.337890625,0.9119070172309875,1.0,0.0,3.0,1.0,0.0
18027060,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7479574680328369,0.3995938599109649,0.3667443692684173,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8688005208969116,0.6379848122596741,0.6096681952476501,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8546000123023987,0.6070950627326965,0.4283936619758606,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7990530133247375,0.4893723428249359,0.4703708291053772,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6413035988807678,0.248734176158905,1.1579954624176023,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,297.1600646972656,297.19659423828125,284.9453125,1.0,0.7353562116622925,0.3606337606906891,0.3606337606906891,1.0,1.0,-3.642906188964844,0.9845010042190552,2.658405303955078,0.1587799191474914,0.8986505270004272,0.8986505270004272,0.0,314.9024963378906,321.0,72973.6015625,0.0,4717.2177734375,1.0,278.1499938964844,282.90802001953125,299.23345947265625,303.97760009765625,293.1499938964844,293.1499938964844,278.45001220703125,36352.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747856616973877,1.0,0.0,0.0,3.665337562561035,3.665361881256104,8.964400990407739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.2412109375,0.0,1552.951171875,1895.4371337890625,0.0,3167.696533203125,0.9089528918266296,1.0,0.0,3.0,1.0,0.0
18027120,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7479574680328369,0.3995938599109649,0.3667443692684173,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8688005208969116,0.6379848122596741,0.6096681952476501,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8546000123023987,0.6070950627326965,0.4283936619758606,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7990530133247375,0.4893723428249359,0.4703708291053772,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6413035988807678,0.248734176158905,1.1579954624176023,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,297.1600646972656,297.19659423828125,284.9453125,1.0,0.7353562116622925,0.3606337606906891,0.3606337606906891,1.0,1.0,-3.642906188964844,0.9845010042190552,2.658405303955078,0.1587799191474914,0.8986505270004272,0.8986505270004272,0.0,314.9024963378906,321.0,72973.6015625,0.0,4717.2177734375,1.0,278.1499938964844,282.90802001953125,299.23345947265625,303.97760009765625,293.1499938964844,293.1499938964844,278.45001220703125,36352.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747856616973877,1.0,0.0,0.0,3.665337562561035,3.665361881256104,8.964400990407739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.2412109375,0.0,1552.951171875,1895.4371337890625,0.0,3167.696533203125,0.9089528918266296,1.0,0.0,3.0,1.0,0.0
18027180,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7470828294754028,0.3995408415794372,0.3665817677974701,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8677361607551575,0.6378484964370728,0.6094077825546265,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8543838262557983,0.6087787747383118,0.4294478595256805,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7981784343719482,0.489493727684021,0.4703908264636993,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.640684962272644,0.2488246113061905,1.1582602262496948,285.0434875488281,284.95001220703125,300.66094970703125,296.2049560546875,297.138427734375,297.1991882324219,285.0424194335937,1.0,0.736236572265625,0.3603034317493438,0.3603034317493438,1.0,1.0,-3.6440041065216064,0.9837695360183716,2.6602344512939453,0.1582777202129364,0.9830803275108336,0.9830803275108336,0.0,316.4679260253906,321.0,72182.890625,0.0,4730.07373046875,1.0,278.4114990234375,283.0267333984375,299.1822509765625,303.7840270996094,293.1499938964844,293.1499938964844,278.45001220703125,32896.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707091808319092,1.0,0.0,0.0,3.736904382705689,3.736928701400757,9.317882927462052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.6357421875,0.0,1608.2498779296875,1895.4371337890625,0.0,3129.463134765625,0.9235462546348572,1.0,0.0,3.0,1.0,0.0
18027240,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7466422915458679,0.3994913101196289,0.3666256666183471,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8671603202819824,0.6377491354942322,0.6094024777412415,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8544672727584839,0.6100847125053406,0.430427074432373,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7977399230003357,0.4896066188812256,0.4705676436424255,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6403981447219849,0.2489288598299026,1.1589325666427612,285.0170288085937,284.95001220703125,300.5959777832031,296.185791015625,297.1217041015625,297.201416015625,285.014892578125,1.0,0.7370158433914185,0.3600439131259918,0.3600439131259918,1.0,1.0,-3.646251916885376,0.9836111068725586,2.6626408100128174,0.1584276854991912,0.9891892075538636,0.9891892075538636,0.0,317.5372009277344,324.0,72367.3984375,0.0,4743.091796875,1.0,278.4432678222656,283.00543212890625,299.1794128417969,303.8369140625,293.1499938964844,293.1499938964844,278.1499938964844,32934.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710004687309265,1.0,0.0,0.0,3.793910026550293,3.793935060501098,9.604335673429889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.525390625,0.0,1675.408447265625,1895.4371337890625,0.0,3132.195556640625,0.9352839589118958,1.0,0.0,3.0,1.0,0.0
18027300,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7457688450813293,0.3988774418830871,0.366425484418869,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8661196231842041,0.6370421648025513,0.6091278195381165,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.854165256023407,0.6109368205070496,0.4313148260116577,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7968799471855164,0.4892722070217132,0.4705694913864136,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6398183703422546,0.2488017529249191,1.1592998504638672,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,297.0992126464844,297.1990661621094,284.8736572265625,1.0,0.7378478646278381,0.3597489893436432,0.3597489893436432,1.0,1.0,-3.647203683853149,0.9829198718070984,2.6642839908599854,0.1585682481527328,0.8940086960792542,0.8940086960792542,0.0,319.1056823730469,324.0,73360.015625,0.0,4755.55322265625,1.0,278.1944580078125,282.84918212890625,299.2015380859375,304.04608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36881.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772569298744202,1.0,0.0,0.0,3.772178649902344,3.772203922271729,9.494624464423396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.509765625,0.0,1680.2113037109375,1895.4371337890625,0.0,3190.86865234375,0.9313364028930664,1.0,0.0,3.0,1.0,0.0
18027360,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7443382143974304,0.3981086909770965,0.3658160865306854,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8644911646842957,0.6361249685287476,0.6083734631538391,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8532849550247192,0.6116377711296082,0.4318497478961944,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7954546809196472,0.4887550473213196,0.4701918661594391,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6388063430786133,0.2485404759645462,1.158666968345642,284.89508056640625,284.95001220703125,300.45001220703125,296.1416320800781,297.0756225585937,297.19512939453125,284.8963317871094,1.0,0.7384957075119019,0.3594169318675995,0.3594169318675995,1.0,1.0,-3.644995450973511,0.9811455011367798,2.6638498306274414,0.1578173190355301,0.8840935230255127,0.8840935230255127,0.0,321.09332275390625,327.0,72969.7265625,0.0,4761.6806640625,1.0,278.15673828125,282.8694763183594,299.1661071777344,303.9466552734375,293.1499938964844,293.1499938964844,278.45001220703125,38389.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792413473129272,1.0,0.0,0.0,3.699115037918091,3.699140071868897,9.13038263661292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.4892578125,0.0,1606.622802734375,1895.4371337890625,0.0,3209.470458984375,0.918078362941742,1.0,0.0,3.0,1.0,0.0
18027420,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.742595911026001,0.3977751731872558,0.3653604090213775,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8623690605163574,0.6355368494987488,0.6076399683952332,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8526993989944458,0.6144078373908997,0.4336177706718445,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7936591506004333,0.4886966943740845,0.4700128138065338,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6375311017036438,0.2485452443361282,1.158573031425476,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,297.03765869140625,297.1983642578125,284.9903259277344,1.0,0.7399100065231323,0.3587527871131897,0.3587527871131897,1.0,1.0,-3.645350933074951,0.9791766405105592,2.6661744117736816,0.1547321379184723,0.9667690992355348,0.9667690992355348,0.0,323.9730529785156,330.0,72096.875,0.0,4780.65234375,1.0,278.4435119628906,282.99072265625,299.0880432128906,303.734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33991.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743308782577515,1.0,0.0,0.0,3.7906689643859854,3.790693998336792,9.587932936483412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.6591796875,0.0,1679.7657470703125,1895.4371337890625,0.0,3163.431884765625,0.935273826122284,1.0,0.0,3.0,1.0,0.0
18027480,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.742595911026001,0.3977751731872558,0.3653604090213775,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8623690605163574,0.6355368494987488,0.6076399683952332,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8526993989944458,0.6144078373908997,0.4336177706718445,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7936591506004333,0.4886966943740845,0.4700128138065338,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6375311017036438,0.2485452443361282,1.158573031425476,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,297.03765869140625,297.1983642578125,284.9903259277344,1.0,0.7399100065231323,0.3587527871131897,0.3587527871131897,1.0,1.0,-3.645350933074951,0.9791766405105592,2.6661744117736816,0.1547321379184723,0.9667690992355348,0.9667690992355348,0.0,323.9730529785156,330.0,72096.875,0.0,4780.65234375,1.0,278.4435119628906,282.99072265625,299.0880432128906,303.734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33991.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743308782577515,1.0,0.0,0.0,3.7906689643859854,3.790693998336792,9.587932936483412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.6591796875,0.0,1679.7657470703125,1895.4371337890625,0.0,3163.431884765625,0.935273826122284,1.0,0.0,3.0,1.0,0.0
18027540,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7403615117073059,0.3964792191982269,0.3645712435245514,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8597394227981567,0.6339314579963684,0.6065554022789001,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8515604734420776,0.6160621047019958,0.4350660741329193,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7913814783096313,0.487855315208435,0.4695855379104614,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6359433531761169,0.2481527477502823,1.1580976247787476,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,296.9947509765625,297.1932373046875,284.89849853515625,1.0,0.741263747215271,0.3580886721611023,0.3580886721611023,1.0,1.0,-3.643757581710816,0.9766430854797364,2.667114496231079,0.1504217982292175,0.8734031319618225,0.8734031319618225,0.0,327.335693359375,333.0,72501.265625,0.0,4797.06884765625,1.0,278.1568298339844,282.8806457519531,299.07147216796875,303.8201904296875,293.1499938964844,293.1499938964844,278.45001220703125,38868.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813680410385132,1.0,0.0,0.0,3.666893720626831,3.6669185161590576,8.972014597929956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.021484375,0.0,1573.6058349609375,1895.4371337890625,0.0,3229.39990234375,0.9114086627960204,1.0,0.0,3.0,1.0,0.0
18027600,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7403615117073059,0.3964792191982269,0.3645712435245514,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8597394227981567,0.6339314579963684,0.6065554022789001,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8515604734420776,0.6160621047019958,0.4350660741329193,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7913814783096313,0.487855315208435,0.4695855379104614,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6359433531761169,0.2481527477502823,1.1580976247787476,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,296.9947509765625,297.1932373046875,284.89849853515625,1.0,0.741263747215271,0.3580886721611023,0.3580886721611023,1.0,1.0,-3.643757581710816,0.9766430854797364,2.667114496231079,0.1504217982292175,0.8734031319618225,0.8734031319618225,0.0,327.335693359375,333.0,72501.265625,0.0,4797.06884765625,1.0,278.1568298339844,282.8806457519531,299.07147216796875,303.8201904296875,293.1499938964844,293.1499938964844,278.45001220703125,38868.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813680410385132,1.0,0.0,0.0,3.666893720626831,3.6669185161590576,8.972014597929956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.021484375,0.0,1573.6058349609375,1895.4371337890625,0.0,3229.39990234375,0.9114086627960204,1.0,0.0,3.0,1.0,0.0
18027660,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.738804280757904,0.3962132036685943,0.3641985654830932,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8578034043312073,0.6333739161491394,0.6058711409568787,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8511466979980469,0.6189129948616028,0.4369094967842102,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7897505164146423,0.4878354668617248,0.4694539904594421,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.63481205701828,0.2482059448957443,1.1582013368606567,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,296.9605712890625,297.1972351074219,284.9913330078125,1.0,0.7426567077636719,0.3575546443462372,0.3575546443462372,1.0,1.0,-3.644656419754028,0.975287139415741,2.6693692207336426,0.1468788832426071,0.9561419486999512,0.9561419486999512,0.0,330.0347900390625,336.0,71657.3828125,0.0,4816.4560546875,1.0,278.4432678222656,283.000244140625,298.9965515136719,303.6121520996094,293.1499938964844,293.1499938964844,278.1499938964844,34039.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759251236915588,1.0,0.0,0.0,3.759370803833008,3.7593955993652335,9.430259524378926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.669921875,0.0,1643.182373046875,1895.4371337890625,0.0,3178.3818359375,0.9282535314559937,1.0,0.0,3.0,1.0,0.0
18027720,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.738804280757904,0.3962132036685943,0.3641985654830932,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8578034043312073,0.6333739161491394,0.6058711409568787,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8511466979980469,0.6189129948616028,0.4369094967842102,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7897505164146423,0.4878354668617248,0.4694539904594421,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.63481205701828,0.2482059448957443,1.1582013368606567,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,296.9605712890625,297.1972351074219,284.9913330078125,1.0,0.7426567077636719,0.3575546443462372,0.3575546443462372,1.0,1.0,-3.644656419754028,0.975287139415741,2.6693692207336426,0.1468788832426071,0.9561419486999512,0.9561419486999512,0.0,330.0347900390625,336.0,71657.3828125,0.0,4816.4560546875,1.0,278.4432678222656,283.000244140625,298.9965515136719,303.6121520996094,293.1499938964844,293.1499938964844,278.1499938964844,34039.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759251236915588,1.0,0.0,0.0,3.759370803833008,3.7593955993652335,9.430259524378926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.669921875,0.0,1643.182373046875,1895.4371337890625,0.0,3178.3818359375,0.9282535314559937,1.0,0.0,3.0,1.0,0.0
18027780,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7367443442344666,0.3949533104896545,0.363431841135025,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8553673028945923,0.6317647099494934,0.6047734022140503,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8501768112182617,0.6206015348434448,0.4383752942085266,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7876446843147278,0.4870078861713409,0.4690303802490234,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6333838105201721,0.2478589862585067,1.157881498336792,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,296.9216613769531,297.1924743652344,284.9032897949219,1.0,0.7440082430839539,0.3570206463336944,0.3570206463336944,1.0,1.0,-3.6432912349700928,0.97315114736557,2.670140027999878,0.1449411362409591,0.8679924607276917,0.8679924607276917,0.0,333.3421936035156,339.0,72059.0546875,0.0,4833.1552734375,1.0,278.15704345703125,282.8932800292969,298.98291015625,303.7004699707031,293.1499938964844,293.1499938964844,278.45001220703125,38792.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828130960464478,1.0,0.0,0.0,3.635298252105713,3.635322570800781,8.818066703497607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.3740234375,0.0,1537.680419921875,1895.4371337890625,0.0,3242.937744140625,0.9043527841567992,1.0,0.0,3.0,1.0,0.0
18027840,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7367443442344666,0.3949533104896545,0.363431841135025,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8553673028945923,0.6317647099494934,0.6047734022140503,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8501768112182617,0.6206015348434448,0.4383752942085266,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7876446843147278,0.4870078861713409,0.4690303802490234,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6333838105201721,0.2478589862585067,1.157881498336792,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,296.9216613769531,297.1924743652344,284.9032897949219,1.0,0.7440082430839539,0.3570206463336944,0.3570206463336944,1.0,1.0,-3.6432912349700928,0.97315114736557,2.670140027999878,0.1449411362409591,0.8679924607276917,0.8679924607276917,0.0,333.3421936035156,339.0,72059.0546875,0.0,4833.1552734375,1.0,278.15704345703125,282.8932800292969,298.98291015625,303.7004699707031,293.1499938964844,293.1499938964844,278.45001220703125,38792.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828130960464478,1.0,0.0,0.0,3.635298252105713,3.635322570800781,8.818066703497607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.3740234375,0.0,1537.680419921875,1895.4371337890625,0.0,3242.937744140625,0.9043527841567992,1.0,0.0,3.0,1.0,0.0
18027900,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7358281016349792,0.3947688043117523,0.3630866408348083,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8542633652687073,0.6313967108726501,0.6042309403419495,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8498242497444153,0.6219785213470459,0.4391562044620514,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7866919040679932,0.4869288504123688,0.4688126146793365,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6327265501022339,0.2478515207767486,1.1576043367385864,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,296.90576171875,297.1938781738281,285.0105895996094,1.0,0.7446398735046387,0.3567536473274231,0.3567536473274231,1.0,1.0,-3.642561197280884,0.9720445871353148,2.67051649093628,0.1444827616214752,0.9431348443031312,0.9431348443031312,0.0,334.858154296875,339.0,71163.6484375,0.0,4840.52197265625,1.0,278.4012451171875,283.0194091796875,298.919921875,303.46051025390625,293.1499938964844,293.1499938964844,278.45001220703125,34416.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781113028526306,1.0,0.0,0.0,3.679167747497559,3.679191827774048,9.032177672452236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.1298828125,0.0,1553.9176025390625,1895.4371337890625,0.0,3198.8779296875,0.9121545553207396,1.0,0.0,3.0,1.0,0.0
18027960,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7353155016899109,0.394667774438858,0.3630494475364685,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8535767197608948,0.6311384439468384,0.6040353775024414,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8498920798301697,0.6234326958656311,0.4402105510234833,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7861464023590088,0.4869508147239685,0.4688712954521179,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6323801279067993,0.2479291558265686,1.1580722332000732,284.9930725097656,284.95001220703125,299.7894592285156,295.922607421875,296.8911437988281,297.1962585449219,284.9918212890625,1.0,0.7453982830047607,0.356484055519104,0.356484055519104,1.0,1.0,-3.6441829204559326,0.9716560244560242,2.672526836395264,0.144431859254837,0.9490843415260316,0.9490843415260316,0.0,336.0504150390625,327.0,71254.421875,0.0,4852.5830078125,1.0,278.44317626953125,283.00830078125,298.91021728515625,303.4974060058594,293.1499938964844,293.1499938964844,278.1499938964844,33948.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772772550582886,1.0,0.0,0.0,3.7317099571228014,3.73173451423645,9.291997002947028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.8056640625,0.0,1610.296630859375,1895.4371337890625,0.0,3191.059326171875,0.9219902753829956,1.0,0.0,3.0,1.0,0.0
18028020,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7364257574081421,0.3934159874916076,0.3620060682296753,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8550654053688049,0.6294716000556946,0.6025894284248352,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8527993559837341,0.6251108050346375,0.4414518773555755,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7878078818321228,0.4860921204090118,0.4681257903575897,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6336426734924316,0.2475996762514114,1.1564528942108154,284.9035339355469,284.95001220703125,299.6785583496094,295.88214111328125,296.8564758300781,297.1914367675781,284.904296875,1.0,0.7427076101303101,0.3559448421001434,0.3559448421001434,1.0,1.0,-3.6398539543151855,0.9684932231903076,2.671360731124878,0.1440397799015045,0.862151026725769,0.862151026725769,0.0,332.1116943359375,315.0,71604.0390625,0.0,4815.72998046875,1.0,278.1572570800781,282.9021301269531,298.8995361328125,303.5865173339844,293.1499938964844,293.1499938964844,278.45001220703125,38791.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840541243553162,1.0,0.0,0.0,3.605970621109009,3.605994701385498,8.676362313053687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.1796875,0.0,1505.3653564453125,1895.4371337890625,0.0,3254.561279296875,0.8978348970413208,1.0,0.0,3.0,1.0,0.0
18028080,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7364257574081421,0.3934159874916076,0.3620060682296753,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8550654053688049,0.6294716000556946,0.6025894284248352,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8527993559837341,0.6251108050346375,0.4414518773555755,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7878078818321228,0.4860921204090118,0.4681257903575897,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6336426734924316,0.2475996762514114,1.1564528942108154,284.9035339355469,284.95001220703125,299.6785583496094,295.88214111328125,296.8564758300781,297.1914367675781,284.904296875,1.0,0.7427076101303101,0.3559448421001434,0.3559448421001434,1.0,1.0,-3.6398539543151855,0.9684932231903076,2.671360731124878,0.1440397799015045,0.862151026725769,0.862151026725769,0.0,332.1116943359375,315.0,71604.0390625,0.0,4815.72998046875,1.0,278.1572570800781,282.9021301269531,298.8995361328125,303.5865173339844,293.1499938964844,293.1499938964844,278.45001220703125,38791.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840541243553162,1.0,0.0,0.0,3.605970621109009,3.605994701385498,8.676362313053687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.1796875,0.0,1505.3653564453125,1895.4371337890625,0.0,3254.561279296875,0.8978348970413208,1.0,0.0,3.0,1.0,0.0
18028140,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7399212121963501,0.393179327249527,0.3612570464611053,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8593645095825195,0.6288089752197266,0.601390540599823,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8586019277572632,0.6279656291007996,0.4429871141910553,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7921551465988159,0.4860332310199737,0.4675335884094238,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6368284225463867,0.2477292418479919,1.1548243761062622,284.99005126953125,284.95001220703125,299.5771789550781,295.8438720703125,296.8310546875,297.19549560546875,284.9891967773437,1.0,0.7383274435997009,0.3554056584835052,0.3554056584835052,1.0,1.0,-3.636680603027344,0.9657222628593444,2.6709582805633545,0.1431202292442321,0.9393515586853028,0.9393515586853028,0.0,323.66339111328125,303.0,70761.203125,0.0,4754.25,1.0,278.4420166015625,283.0141296386719,298.83062744140625,303.3848571777344,293.1499938964844,293.1499938964844,278.1499938964844,34072.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782456517219543,1.0,0.0,0.0,3.699731588363648,3.6997556686401367,9.133426033258728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.9580078125,0.0,1574.5838623046875,1895.4371337890625,0.0,3200.137451171875,0.9151065945625304,1.0,0.0,3.0,1.0,0.0
18028200,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7399212121963501,0.393179327249527,0.3612570464611053,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8593645095825195,0.6288089752197266,0.601390540599823,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8586019277572632,0.6279656291007996,0.4429871141910553,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7921551465988159,0.4860332310199737,0.4675335884094238,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6368284225463867,0.2477292418479919,1.1548243761062622,284.99005126953125,284.95001220703125,299.5771789550781,295.8438720703125,296.8310546875,297.19549560546875,284.9891967773437,1.0,0.7383274435997009,0.3554056584835052,0.3554056584835052,1.0,1.0,-3.636680603027344,0.9657222628593444,2.6709582805633545,0.1431202292442321,0.9393515586853028,0.9393515586853028,0.0,323.66339111328125,303.0,70761.203125,0.0,4754.25,1.0,278.4420166015625,283.0141296386719,298.83062744140625,303.3848571777344,293.1499938964844,293.1499938964844,278.1499938964844,34072.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782456517219543,1.0,0.0,0.0,3.699731588363648,3.6997556686401367,9.133426033258728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.9580078125,0.0,1574.5838623046875,1895.4371337890625,0.0,3200.137451171875,0.9151065945625304,1.0,0.0,3.0,1.0,0.0
18028260,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7439010143280029,0.3920483291149139,0.3600876927375793,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8643787503242493,0.6271792054176331,0.599729597568512,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.865123987197876,0.6297347545623779,0.4441074430942535,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7971638441085815,0.4852362871170044,0.4666016399860382,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6405764222145081,0.2475131601095199,1.1525874137878418,284.9055480957031,284.95001220703125,299.48638916015625,295.8082275390625,296.8028869628906,297.1917419433594,284.9061584472656,1.0,0.7329898476600647,0.3549332320690155,0.3549332320690155,1.0,1.0,-3.6308205127716064,0.9623510837554932,2.6684694290161133,0.1415515840053558,0.8556883931159973,0.8556883931159973,0.0,313.9358825683594,291.0,71072.9375,0.0,4677.3779296875,1.0,278.15753173828125,282.912353515625,298.82373046875,303.4737548828125,293.1499938964844,293.1499938964844,278.45001220703125,38787.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846016526222229,1.0,0.0,0.0,3.5719711780548096,3.57199501991272,8.513521265740565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.6630859375,0.0,1468.488037109375,1895.4371337890625,0.0,3259.68896484375,0.890309751033783,1.0,0.0,3.0,1.0,0.0
18028320,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7439010143280029,0.3920483291149139,0.3600876927375793,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8643787503242493,0.6271792054176331,0.599729597568512,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.865123987197876,0.6297347545623779,0.4441074430942535,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7971638441085815,0.4852362871170044,0.4666016399860382,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6405764222145081,0.2475131601095199,1.1525874137878418,284.9055480957031,284.95001220703125,299.48638916015625,295.8082275390625,296.8028869628906,297.1917419433594,284.9061584472656,1.0,0.7329898476600647,0.3549332320690155,0.3549332320690155,1.0,1.0,-3.6308205127716064,0.9623510837554932,2.6684694290161133,0.1415515840053558,0.8556883931159973,0.8556883931159973,0.0,313.9358825683594,291.0,71072.9375,0.0,4677.3779296875,1.0,278.15753173828125,282.912353515625,298.82373046875,303.4737548828125,293.1499938964844,293.1499938964844,278.45001220703125,38787.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846016526222229,1.0,0.0,0.0,3.5719711780548096,3.57199501991272,8.513521265740565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.6630859375,0.0,1468.488037109375,1895.4371337890625,0.0,3259.68896484375,0.890309751033783,1.0,0.0,3.0,1.0,0.0
18028380,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7471174597740173,0.3919464647769928,0.359484314918518,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8683475255966187,0.6267540454864502,0.5987808108329773,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8701324462890625,0.6316144466400146,0.4449743926525116,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8010555505752563,0.4852105975151062,0.4660812318325043,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6434999704360962,0.2476358413696289,1.1512250900268557,285.0036315917969,284.95001220703125,299.4342956542969,295.7870178222656,296.79052734375,297.1947326660156,285.001708984375,1.0,0.7292924523353577,0.3546309173107147,0.3546309173107147,1.0,1.0,-3.627721786499024,0.9604282975196838,2.6672935485839844,0.1400477290153503,0.9297746419906616,0.9297746419906616,0.0,306.89068603515625,291.0,70246.4609375,0.0,4625.06201171875,1.0,278.41973876953125,283.0299072265625,298.76055908203125,303.2506408691406,293.1499938964844,293.1499938964844,278.45001220703125,33802.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788411021232605,1.0,0.0,0.0,3.641702651977539,3.641726016998291,8.849164032653789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.509765625,0.0,1507.5501708984375,1895.4371337890625,0.0,3205.718994140625,0.9022440314292908,1.0,0.0,3.0,1.0,0.0
18028440,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7493066191673279,0.3918876647949219,0.3593210875988006,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8709968328475952,0.6265279054641724,0.5984482169151306,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8733842372894287,0.6326531171798706,0.4456182718276977,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8036268949508667,0.4852181375026703,0.465952068567276,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6454647183418274,0.2477419078350067,1.150930643081665,284.9894714355469,284.95001220703125,299.4072265625,295.77569580078125,296.7842712402344,297.196533203125,284.9886474609375,1.0,0.7272371649742126,0.3544608354568481,0.3544608354568481,1.0,1.0,-3.627390146255493,0.9597882628440856,2.667602062225342,0.1392957866191864,0.9312699437141418,0.9312699437141418,0.0,302.64166259765625,279.0,70274.890625,0.0,4597.8154296875,1.0,278.4417724609375,283.0213317871094,298.76092529296875,303.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,34035.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784810304641724,1.0,0.0,0.0,3.668252468109131,3.668276309967041,8.978664141068293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.5068359375,0.0,1538.7977294921875,1895.4371337890625,0.0,3202.34375,0.9080085754394532,1.0,0.0,3.0,1.0,0.0
18028500,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7521740198135376,0.3913786113262176,0.3588935136795044,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8745169043540955,0.6257607340812683,0.5977738499641418,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8777273297309875,0.6335804462432861,0.4463162422180176,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8070229291915894,0.4848757088184356,0.4656166136264801,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6481131315231323,0.247707724571228,1.1502408981323242,284.8731689453125,284.95001220703125,299.372314453125,295.7607421875,296.7735595703125,297.1953125,284.87371826171875,1.0,0.7242980003356934,0.3542246222496032,0.3542246222496032,1.0,1.0,-3.625677347183228,0.958508312702179,2.6671690940856934,0.138163685798645,0.8466002941131592,0.8466002941131592,0.0,296.9383850097656,279.0,70959.1484375,0.0,4557.73486328125,1.0,278.19805908203125,282.891357421875,298.78875732421875,303.4735107421875,293.1499938964844,293.1499938964844,278.1499938964844,38652.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836840987205505,1.0,0.0,0.0,3.614179611206055,3.614203691482544,8.715909984857717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.41796875,0.0,1513.3309326171875,1895.4371337890625,0.0,3251.09619140625,0.8969741463661194,1.0,0.0,3.0,1.0,0.0
