time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7547426223754883,0.3908321559429168,0.3581641316413879,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8777391314506531,0.6249207258224487,0.5967473983764648,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8817740678787231,0.6344848275184631,0.4467386603355407,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8100534081459045,0.4844649732112884,0.4650026857852936,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6505523920059204,0.2476149499416351,1.1488358974456787,284.9081726074219,284.95001220703125,299.3407287597656,295.7467346191406,296.76336669921875,297.19354248046875,284.9088134765625,1.0,0.7211848497390747,0.3540208339691162,0.3540208339691162,1.0,1.0,-3.6216444969177246,0.9566071629524232,2.6650373935699463,0.136847898364067,0.8508455157279968,0.8508455157279968,0.0,291.476806640625,267.0,70597.7734375,0.0,4512.80419921875,1.0,278.157958984375,282.9219665527344,298.7612609863281,303.37750244140625,293.1499938964844,293.1499938964844,278.45001220703125,38721.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846368193626404,1.0,0.0,0.0,3.5413506031036377,3.5413739681243896,8.368182307094685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.40234375,0.0,1435.370849609375,1895.4371337890625,0.0,3260.01806640625,0.8834880590438843,1.0,0.0,3.0,1.0,0.0
18028620,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7615464329719543,0.390706866979599,0.3574137091636657,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8859497308731079,0.624260663986206,0.5954403281211853,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8917595744132996,0.63743656873703,0.4482591450214386,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8174127340316772,0.4844639897346496,0.4643502533435821,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6567507386207581,0.2479090094566345,1.1473734378814695,284.9895324707031,284.95001220703125,299.2879638671875,295.7218017578125,296.7522888183594,297.19873046875,284.98876953125,1.0,0.715048611164093,0.3536132276058197,0.3536132276058197,1.0,1.0,-3.6184446811676025,0.9543350338935852,2.664109468460083,0.1346425265073776,0.9253116250038148,0.9253116250038148,0.0,279.47198486328125,255.0,69863.4296875,0.0,4429.8271484375,1.0,278.4415588378906,283.0274353027344,298.7060241699219,303.1957092285156,293.1499938964844,293.1499938964844,278.1499938964844,33961.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783086538314819,1.0,0.0,0.0,3.641712427139282,3.641736030578613,8.849212349559821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.7041015625,0.0,1508.7496337890625,1895.4371337890625,0.0,3200.72802734375,0.901997685432434,1.0,0.0,3.0,1.0,0.0
18028680,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7615464329719543,0.390706866979599,0.3574137091636657,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8859497308731079,0.624260663986206,0.5954403281211853,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8917595744132996,0.63743656873703,0.4482591450214386,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8174127340316772,0.4844639897346496,0.4643502533435821,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6567507386207581,0.2479090094566345,1.1473734378814695,284.9895324707031,284.95001220703125,299.2879638671875,295.7218017578125,296.7522888183594,297.19873046875,284.98876953125,1.0,0.715048611164093,0.3536132276058197,0.3536132276058197,1.0,1.0,-3.6184446811676025,0.9543350338935852,2.664109468460083,0.1346425265073776,0.9253116250038148,0.9253116250038148,0.0,279.47198486328125,255.0,69863.4296875,0.0,4429.8271484375,1.0,278.4415588378906,283.0274353027344,298.7060241699219,303.1957092285156,293.1499938964844,293.1499938964844,278.1499938964844,33961.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783086538314819,1.0,0.0,0.0,3.641712427139282,3.641736030578613,8.849212349559821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.7041015625,0.0,1508.7496337890625,1895.4371337890625,0.0,3200.72802734375,0.901997685432434,1.0,0.0,3.0,1.0,0.0
18028740,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7683159112930298,0.3896958231925964,0.3562727570533752,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.894160270690918,0.6226600408554077,0.5937185883522034,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9017141461372375,0.6393067836761475,0.4493868947029114,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8245450258255005,0.4837354123592376,0.4634003341197967,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6631074547767639,0.2478403598070144,1.14545738697052,284.90948486328125,284.95001220703125,299.25,295.7013244628906,296.7394104003906,297.1962280273437,284.9096069335937,1.0,0.7087715864181519,0.3532056510448456,0.3532056510448456,1.0,1.0,-3.612916946411133,0.951318621635437,2.6615982055664062,0.1327089965343475,0.8468615412712097,0.8468615412712097,0.0,267.95831298828125,243.0,70233.0625,0.0,4343.7177734375,1.0,278.1584167480469,282.9278259277344,298.7146301269531,303.3031921386719,293.1499938964844,293.1499938964844,278.45001220703125,38505.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842779994010925,1.0,0.0,0.0,3.519599437713623,3.519622564315796,8.265702717835666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.923828125,0.0,1410.9508056640625,1895.4371337890625,0.0,3256.65771484375,0.8783931732177734,1.0,0.0,3.0,1.0,0.0
18028800,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7683159112930298,0.3896958231925964,0.3562727570533752,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.894160270690918,0.6226600408554077,0.5937185883522034,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9017141461372375,0.6393067836761475,0.4493868947029114,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8245450258255005,0.4837354123592376,0.4634003341197967,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6631074547767639,0.2478403598070144,1.14545738697052,284.90948486328125,284.95001220703125,299.25,295.7013244628906,296.7394104003906,297.1962280273437,284.9096069335937,1.0,0.7087715864181519,0.3532056510448456,0.3532056510448456,1.0,1.0,-3.612916946411133,0.951318621635437,2.6615982055664062,0.1327089965343475,0.8468615412712097,0.8468615412712097,0.0,267.95831298828125,243.0,70233.0625,0.0,4343.7177734375,1.0,278.1584167480469,282.9278259277344,298.7146301269531,303.3031921386719,293.1499938964844,293.1499938964844,278.45001220703125,38505.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842779994010925,1.0,0.0,0.0,3.519599437713623,3.519622564315796,8.265702717835666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.923828125,0.0,1410.9508056640625,1895.4371337890625,0.0,3256.65771484375,0.8783931732177734,1.0,0.0,3.0,1.0,0.0
18028860,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7766385674476624,0.3895880877971649,0.355541318655014,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9039829969406128,0.6219847202301025,0.592400074005127,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9139921069145204,0.642278790473938,0.4509235322475433,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.832940936088562,0.4837411046028137,0.4627548158168793,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6707444190979004,0.2481759935617447,1.144171953201294,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,296.73583984375,297.2015075683594,284.98907470703125,1.0,0.7024917602539062,0.3528375327587127,0.3528375327587127,1.0,1.0,-3.609968423843384,0.9492276906967164,2.660740613937378,0.1311302930116653,0.9210560917854308,0.9210560917854308,0.0,255.7789764404297,231.0,69536.3671875,0.0,4260.6806640625,1.0,278.4413757324219,283.0319519042969,298.66900634765625,303.13385009765625,293.1499938964844,293.1499938964844,278.1499938964844,33885.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777039647102356,1.0,0.0,0.0,3.6209678649902335,3.6209912300109854,8.748681921133539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.6181640625,0.0,1485.4140625,1895.4371337890625,0.0,3195.0595703125,0.8972874879837036,1.0,0.0,3.0,1.0,0.0
18028920,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7766385674476624,0.3895880877971649,0.355541318655014,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9039829969406128,0.6219847202301025,0.592400074005127,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9139921069145204,0.642278790473938,0.4509235322475433,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.832940936088562,0.4837411046028137,0.4627548158168793,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6707444190979004,0.2481759935617447,1.144171953201294,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,296.73583984375,297.2015075683594,284.98907470703125,1.0,0.7024917602539062,0.3528375327587127,0.3528375327587127,1.0,1.0,-3.609968423843384,0.9492276906967164,2.660740613937378,0.1311302930116653,0.9210560917854308,0.9210560917854308,0.0,255.7789764404297,231.0,69536.3671875,0.0,4260.6806640625,1.0,278.4413757324219,283.0319519042969,298.66900634765625,303.13385009765625,293.1499938964844,293.1499938964844,278.1499938964844,33885.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777039647102356,1.0,0.0,0.0,3.6209678649902335,3.6209912300109854,8.748681921133539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.6181640625,0.0,1485.4140625,1895.4371337890625,0.0,3195.0595703125,0.8972874879837036,1.0,0.0,3.0,1.0,0.0
18028980,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7849410176277161,0.3886086940765381,0.3544199764728546,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.914441168308258,0.6203857660293579,0.5906698107719421,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9270938038825988,0.6441749930381775,0.4520634412765503,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8414179682731628,0.4830290377140045,0.4618121981620788,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6785574555397034,0.2481467127799987,1.1424087285995483,284.9110107421875,284.95001220703125,299.208740234375,295.67626953125,296.7290344238281,297.1991271972656,284.9110717773437,1.0,0.6961081027984619,0.3524694442749023,0.3524694442749023,1.0,1.0,-3.604661226272583,0.9463995695114136,2.658261775970459,0.1295669972896576,0.8443375825881958,0.8443375825881958,0.0,244.1806640625,219.0,69942.21875,0.0,4175.08642578125,1.0,278.1585693359375,282.9328308105469,298.6883850097656,303.2543029785156,293.1499938964844,293.1499938964844,278.45001220703125,38408.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834471106529236,1.0,0.0,0.0,3.501620054244995,3.501643180847168,8.181470434465155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.5703125,0.0,1391.556884765625,1895.4371337890625,0.0,3248.87646484375,0.8743290901184082,1.0,0.0,3.0,1.0,0.0
18029040,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7849410176277161,0.3886086940765381,0.3544199764728546,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.914441168308258,0.6203857660293579,0.5906698107719421,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9270938038825988,0.6441749930381775,0.4520634412765503,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8414179682731628,0.4830290377140045,0.4618121981620788,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6785574555397034,0.2481467127799987,1.1424087285995483,284.9110107421875,284.95001220703125,299.208740234375,295.67626953125,296.7290344238281,297.1991271972656,284.9110717773437,1.0,0.6961081027984619,0.3524694442749023,0.3524694442749023,1.0,1.0,-3.604661226272583,0.9463995695114136,2.658261775970459,0.1295669972896576,0.8443375825881958,0.8443375825881958,0.0,244.1806640625,219.0,69942.21875,0.0,4175.08642578125,1.0,278.1585693359375,282.9328308105469,298.6883850097656,303.2543029785156,293.1499938964844,293.1499938964844,278.45001220703125,38408.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834471106529236,1.0,0.0,0.0,3.501620054244995,3.501643180847168,8.181470434465155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.5703125,0.0,1391.556884765625,1895.4371337890625,0.0,3248.87646484375,0.8743290901184082,1.0,0.0,3.0,1.0,0.0
18029100,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7895921468734741,0.388534814119339,0.3539266586303711,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9205119609832764,0.6200011968612671,0.589850902557373,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.934358775615692,0.6456467509269714,0.4527117013931274,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8461526036262512,0.4829953014850616,0.4613677263259887,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6828706860542297,0.248293399810791,1.1414916515350342,285.0110778808594,284.95001220703125,299.2040710449219,295.6732788085937,296.7290954589844,297.2013854980469,285.01055908203125,1.0,0.692869246006012,0.3522853851318359,0.3522853851318359,1.0,1.0,-3.6022181510925293,0.9450563788414,2.6571617126464844,0.1286987513303756,0.915602445602417,0.915602445602417,0.0,238.21987915039065,219.0,69169.7578125,0.0,4131.95361328125,1.0,278.39813232421875,283.0494689941406,298.6431579589844,303.04052734375,293.1499938964844,293.1499938964844,278.45001220703125,33999.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780872821807861,1.0,0.0,0.0,3.551814079284668,3.5518367290496826,8.417705998908787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.4765625,0.0,1412.0841064453125,1895.4371337890625,0.0,3198.652587890625,0.8834183216094971,1.0,0.0,3.0,1.0,0.0
18029160,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7950471043586731,0.3885199129581451,0.3537016808986664,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.927636742591858,0.6197001934051514,0.5893376469612122,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9425288438796996,0.6471673250198364,0.4536092877388,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8516803979873657,0.4830416440963745,0.4611698687076568,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6878717541694641,0.2485127449035644,1.1412512063980105,284.9892272949219,284.95001220703125,299.2015075683594,295.6714782714844,296.730224609375,297.204345703125,284.98809814453125,1.0,0.6897394061088562,0.3521103262901306,0.3521103262901306,1.0,1.0,-3.60188102722168,0.9443912506103516,2.6574900150299072,0.1281013786792755,0.9176405668258668,0.9176405668258668,0.0,231.9659118652344,207.0,69302.0703125,0.0,4092.59716796875,1.0,278.44207763671875,283.0340881347656,298.65264892578125,303.09881591796875,293.1499938964844,293.1499938964844,278.1499938964844,33745.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765978813171387,1.0,0.0,0.0,3.608060121536255,3.608083248138428,8.686420187586918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.05078125,0.0,1470.3302001953125,1895.4371337890625,0.0,3184.689453125,0.8940134644508362,1.0,0.0,3.0,1.0,0.0
18029220,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8052123188972473,0.3875683844089508,0.3526064455509186,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9410918951034546,0.6181025505065918,0.5876089334487915,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9574596285820008,0.6490817070007324,0.4547648727893829,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8623809218406677,0.4823431968688965,0.4602404236793518,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6974254250526428,0.2485146820545196,1.1396268606185913,284.912109375,284.95001220703125,299.2023010253906,295.6713256835937,296.7278747558594,297.20196533203125,284.9121398925781,1.0,0.6832782626152039,0.3517601788043976,0.3517601788043976,1.0,1.0,-3.5968096256256104,0.941693902015686,2.6551156044006348,0.1266822814941406,0.8426027894020081,0.8426027894020081,0.0,220.3418426513672,210.0,69731.4453125,0.0,4007.888916015625,1.0,278.1587219238281,282.9364013671875,298.6827697753906,303.23199462890625,293.1499938964844,293.1499938964844,278.45001220703125,38338.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822484016418457,1.0,0.0,0.0,3.488611221313477,3.4886341094970703,8.120793495436374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.3369140625,0.0,1377.6417236328125,1895.4371337890625,0.0,3237.64794921875,0.8713893294334412,1.0,0.0,3.0,1.0,0.0
18029280,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8052123188972473,0.3875683844089508,0.3526064455509186,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9410918951034546,0.6181025505065918,0.5876089334487915,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9574596285820008,0.6490817070007324,0.4547648727893829,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8623809218406677,0.4823431968688965,0.4602404236793518,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6974254250526428,0.2485146820545196,1.1396268606185913,284.912109375,284.95001220703125,299.2023010253906,295.6713256835937,296.7278747558594,297.20196533203125,284.9121398925781,1.0,0.6832782626152039,0.3517601788043976,0.3517601788043976,1.0,1.0,-3.5968096256256104,0.941693902015686,2.6551156044006348,0.1266822814941406,0.8426027894020081,0.8426027894020081,0.0,220.3418426513672,210.0,69731.4453125,0.0,4007.888916015625,1.0,278.1587219238281,282.9364013671875,298.6827697753906,303.23199462890625,293.1499938964844,293.1499938964844,278.45001220703125,38338.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822484016418457,1.0,0.0,0.0,3.488611221313477,3.4886341094970703,8.120793495436374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.3369140625,0.0,1377.6417236328125,1895.4371337890625,0.0,3237.64794921875,0.8713893294334412,1.0,0.0,3.0,1.0,0.0
18029340,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8102144002914429,0.3874744474887848,0.3521565496921539,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9474785923957824,0.6173990964889526,0.5865423679351807,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9653082489967346,0.652076244354248,0.4565217196941376,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8678375482559204,0.4823508560657501,0.4598746597766876,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7023715376853943,0.2488926947116851,1.1398491859436035,284.9916076660156,284.95001220703125,299.2104797363281,295.6754150390625,296.7330627441406,297.2069396972656,284.9909362792969,1.0,0.68100905418396,0.3514100313186645,0.3514100313186645,1.0,1.0,-3.596914291381836,0.9406118392944336,2.6563024520874023,0.1255121082067489,0.917439341545105,0.917439341545105,0.0,215.068115234375,213.0,69167.34375,0.0,3975.78466796875,1.0,278.441162109375,283.0379943847656,298.6567687988281,303.0904846191406,293.1499938964844,293.1499938964844,278.1499938964844,33718.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753367066383362,1.0,0.0,0.0,3.596903085708618,3.596926212310791,8.632781600681483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.1279296875,0.0,1458.071533203125,1895.4371337890625,0.0,3172.8642578125,0.8917276263237,1.0,0.0,3.0,1.0,0.0
18029400,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8102144002914429,0.3874744474887848,0.3521565496921539,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9474785923957824,0.6173990964889526,0.5865423679351807,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9653082489967346,0.652076244354248,0.4565217196941376,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8678375482559204,0.4823508560657501,0.4598746597766876,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7023715376853943,0.2488926947116851,1.1398491859436035,284.9916076660156,284.95001220703125,299.2104797363281,295.6754150390625,296.7330627441406,297.2069396972656,284.9909362792969,1.0,0.68100905418396,0.3514100313186645,0.3514100313186645,1.0,1.0,-3.596914291381836,0.9406118392944336,2.6563024520874023,0.1255121082067489,0.917439341545105,0.917439341545105,0.0,215.068115234375,213.0,69167.34375,0.0,3975.78466796875,1.0,278.441162109375,283.0379943847656,298.6567687988281,303.0904846191406,293.1499938964844,293.1499938964844,278.1499938964844,33718.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753367066383362,1.0,0.0,0.0,3.596903085708618,3.596926212310791,8.632781600681483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.1279296875,0.0,1458.071533203125,1895.4371337890625,0.0,3172.8642578125,0.8917276263237,1.0,0.0,3.0,1.0,0.0
18029460,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8103960752487183,0.3864572942256927,0.3514105379581451,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.947650909423828,0.6157467365264893,0.5851861238479614,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9672287702560424,0.6539392471313477,0.4579561948776245,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8683046102523804,0.4816025793552398,0.4593254327774048,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7031155824661255,0.2488477528095245,1.1400699615478516,284.9142150878906,284.95001220703125,299.225341796875,295.68328857421875,296.7339172363281,297.20379638671875,284.91424560546875,1.0,0.6805329918861389,0.3510510325431824,0.3510510325431824,1.0,1.0,-3.595722913742065,0.9390894770622252,2.656633377075196,0.1244479492306709,0.8437187075614929,0.8437187075614929,0.0,214.29151916503903,216.0,69706.6015625,0.0,3967.9326171875,1.0,278.15875244140625,282.938232421875,298.6950988769531,303.2389831542969,293.1499938964844,293.1499938964844,278.45001220703125,38166.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881030261516571,1.0,0.0,0.0,3.4861748218536377,3.4861977100372314,8.109453801807831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.5498046875,0.0,1373.9117431640625,1895.4371337890625,0.0,3226.23486328125,0.870718240737915,1.0,0.0,3.0,1.0,0.0
18029520,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8103960752487183,0.3864572942256927,0.3514105379581451,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.947650909423828,0.6157467365264893,0.5851861238479614,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9672287702560424,0.6539392471313477,0.4579561948776245,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8683046102523804,0.4816025793552398,0.4593254327774048,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7031155824661255,0.2488477528095245,1.1400699615478516,284.9142150878906,284.95001220703125,299.225341796875,295.68328857421875,296.7339172363281,297.20379638671875,284.91424560546875,1.0,0.6805329918861389,0.3510510325431824,0.3510510325431824,1.0,1.0,-3.595722913742065,0.9390894770622252,2.656633377075196,0.1244479492306709,0.8437187075614929,0.8437187075614929,0.0,214.29151916503903,216.0,69706.6015625,0.0,3967.9326171875,1.0,278.15875244140625,282.938232421875,298.6950988769531,303.2389831542969,293.1499938964844,293.1499938964844,278.45001220703125,38166.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881030261516571,1.0,0.0,0.0,3.4861748218536377,3.4861977100372314,8.109453801807831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.5498046875,0.0,1373.9117431640625,1895.4371337890625,0.0,3226.23486328125,0.870718240737915,1.0,0.0,3.0,1.0,0.0
18029580,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8098147511482239,0.3863314688205719,0.3510968089103699,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9467383623123168,0.615183413028717,0.5844294428825378,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.967706561088562,0.6560677289962769,0.4592298865318298,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8677833080291748,0.481548398733139,0.459092766046524,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7028908133506775,0.2490470111370086,1.1405067443847656,285.0025329589844,284.95001220703125,299.23980712890625,295.69110107421875,296.7394104003906,297.2066955566406,285.0008239746094,1.0,0.6808316111564636,0.3507925570011139,0.3507925570011139,1.0,1.0,-3.5962047576904297,0.9384139776229858,2.6577906608581543,0.1236548274755477,0.9168432950973512,0.9168432950973512,0.0,214.6493530273437,216.0,69112.8046875,0.0,3971.393310546875,1.0,278.4261474609375,283.0448608398437,298.662841796875,303.07061767578125,293.1499938964844,293.1499938964844,278.45001220703125,33298.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745328783988953,1.0,0.0,0.0,3.576581716537476,3.5766046047210693,8.535512847629434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.033203125,0.0,1433.20703125,1895.4371337890625,0.0,3165.326416015625,0.8868503570556641,1.0,0.0,3.0,1.0,0.0
18029640,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8096309900283813,0.3862528204917907,0.3510816991329193,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9464086294174194,0.6149471402168274,0.5842622518539429,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9679138660430908,0.6568477749824524,0.4598239362239837,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8676051497459412,0.4815191626548767,0.4591070413589477,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7028340101242065,0.2491311430931091,1.1409815549850464,284.9930419921875,284.95001220703125,299.2462463378906,295.694580078125,296.7416076660156,297.2076110839844,284.9923095703125,1.0,0.6810957789421082,0.3506920337677002,0.3506920337677002,1.0,1.0,-3.597289085388184,0.9384265542030334,2.658862590789795,0.1234727948904037,0.9192949533462524,0.9192949533462524,0.0,214.871810913086,219.0,69198.6875,0.0,3975.5703125,1.0,278.441162109375,283.0383605957031,298.6764221191406,303.10986328125,293.1499938964844,293.1499938964844,278.1499938964844,33611.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742249011993408,1.0,0.0,0.0,3.598365306854248,3.598388195037842,8.639801762910793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.9833984375,0.0,1458.8582763671875,1895.4371337890625,0.0,3162.438232421875,0.8919715285301208,1.0,0.0,3.0,1.0,0.0
18029700,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8086264133453369,0.3857190907001495,0.350865364074707,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9449957013130188,0.6141119003295898,0.5837658643722534,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9675146341323853,0.6577461957931519,0.4606911838054657,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8666203022003174,0.481137603521347,0.4589833915233612,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7021748423576355,0.2490988969802856,1.1415244340896606,284.8804016113281,284.95001220703125,299.2587280273437,295.7013854980469,296.74322509765625,297.20587158203125,284.88116455078125,1.0,0.6816189885139465,0.3505125343799591,0.3505125343799591,1.0,1.0,-3.597986459732056,0.9380621910095216,2.659924268722534,0.1231063455343246,0.8389042615890503,0.8389042615890503,0.0,215.73483276367188,219.0,69969.6484375,0.0,3982.677978515625,1.0,278.1995849609375,282.91046142578125,298.7270202636719,303.3312072753906,293.1499938964844,293.1499938964844,278.1499938964844,38265.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879234790802002,1.0,0.0,0.0,3.550452709197998,3.55047607421875,8.411253702433896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.0712890625,0.0,1441.700439453125,1895.4371337890625,0.0,3209.408935546875,0.8825339674949646,1.0,0.0,3.0,1.0,0.0
18029760,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8067787885665894,0.3851443231105804,0.3503653705120086,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9425674080848694,0.6132080554962158,0.5829439163208008,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9661927819252014,0.6586223840713501,0.4612878561019897,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8648207187652588,0.4806870520114898,0.4585977792739868,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7007984519004822,0.2489965111017227,1.141356110572815,284.91510009765625,284.95001220703125,299.2724914550781,295.7088928222656,296.74468994140625,297.2034912109375,284.91558837890625,1.0,0.6821012496948242,0.3503203690052032,0.3503203690052032,1.0,1.0,-3.5964486598968506,0.9369713664054872,2.659477472305298,0.1224539130926132,0.8455146551132202,0.8455146551132202,0.0,217.0956878662109,222.0,69753.75,0.0,3987.0556640625,1.0,278.158447265625,282.9382019042969,298.7212219238281,303.26715087890625,293.1499938964844,293.1499938964844,278.45001220703125,38216.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799866437911987,1.0,0.0,0.0,3.488043785095215,3.4880666732788086,8.118151413327723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.5830078125,0.0,1376.18896484375,1895.4371337890625,0.0,3216.455322265625,0.8712974190711975,1.0,0.0,3.0,1.0,0.0
18029820,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8043781518936157,0.3848782181739807,0.3500295281410217,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9391990900039672,0.6123450398445129,0.5820128321647644,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9649771451950072,0.6614794731140137,0.4631553888320923,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8624501824378967,0.4805425107479095,0.4583750069141388,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6990564465522766,0.2492124289274215,1.1422255039215088,284.9933166503906,284.95001220703125,299.3034362792969,295.7257385253906,296.75457763671875,297.20684814453125,284.9925842285156,1.0,0.6834096908569336,0.3499360084533691,0.3499360084533691,1.0,1.0,-3.597941875457764,0.936201512813568,2.661740303039551,0.1214270070195198,0.9209318161010742,0.9209318161010742,0.0,219.2565460205078,225.0,69274.8046875,0.0,4004.2265625,1.0,278.4411926269531,283.0370483398437,298.7074279785156,303.1446533203125,293.1499938964844,293.1499938964844,278.1499938964844,33584.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731228113174438,1.0,0.0,0.0,3.6034207344055176,3.6034438610076895,8.664095503263525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.357421875,0.0,1464.1156005859375,1895.4371337890625,0.0,3152.101806640625,0.8930773735046387,1.0,0.0,3.0,1.0,0.0
18029880,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8043781518936157,0.3848782181739807,0.3500295281410217,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9391990900039672,0.6123450398445129,0.5820128321647644,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9649771451950072,0.6614794731140137,0.4631553888320923,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8624501824378967,0.4805425107479095,0.4583750069141388,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6990564465522766,0.2492124289274215,1.1422255039215088,284.9933166503906,284.95001220703125,299.3034362792969,295.7257385253906,296.75457763671875,297.20684814453125,284.9925842285156,1.0,0.6834096908569336,0.3499360084533691,0.3499360084533691,1.0,1.0,-3.597941875457764,0.936201512813568,2.661740303039551,0.1214270070195198,0.9209318161010742,0.9209318161010742,0.0,219.2565460205078,225.0,69274.8046875,0.0,4004.2265625,1.0,278.4411926269531,283.0370483398437,298.7074279785156,303.1446533203125,293.1499938964844,293.1499938964844,278.1499938964844,33584.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731228113174438,1.0,0.0,0.0,3.6034207344055176,3.6034438610076895,8.664095503263525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.357421875,0.0,1464.1156005859375,1895.4371337890625,0.0,3152.101806640625,0.8930773735046387,1.0,0.0,3.0,1.0,0.0
18029940,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8007086515426636,0.3837262988090515,0.3492986857891083,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9343023896217346,0.6105664372444153,0.5806791186332703,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9623050093650818,0.6632065176963806,0.4646063446998596,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.858925998210907,0.4796637594699859,0.4578489065170288,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6963268518447876,0.2490271478891372,1.1425048112869265,284.9139404296875,284.95001220703125,299.33837890625,295.7447509765625,296.7592468261719,297.2018737792969,284.9140014648437,1.0,0.6847811341285706,0.349551647901535,0.349551647901535,1.0,1.0,-3.596915006637573,0.9346439242362976,2.662271022796631,0.1203797236084938,0.8461154103279114,0.8461154103279114,0.0,222.30133056640625,228.0,69857.5859375,0.0,4020.265869140625,1.0,278.1586608886719,282.9349975585937,298.7564697265625,303.307861328125,293.1499938964844,293.1499938964844,278.45001220703125,38110.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788048028945923,1.0,0.0,0.0,3.496009349822998,3.496032238006592,8.155272439580585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.244140625,0.0,1383.6275634765625,1895.4371337890625,0.0,3205.37890625,0.8728504776954651,1.0,0.0,3.0,1.0,0.0
18030000,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8007086515426636,0.3837262988090515,0.3492986857891083,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9343023896217346,0.6105664372444153,0.5806791186332703,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9623050093650818,0.6632065176963806,0.4646063446998596,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.858925998210907,0.4796637594699859,0.4578489065170288,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6963268518447876,0.2490271478891372,1.1425048112869265,284.9139404296875,284.95001220703125,299.33837890625,295.7447509765625,296.7592468261719,297.2018737792969,284.9140014648437,1.0,0.6847811341285706,0.349551647901535,0.349551647901535,1.0,1.0,-3.596915006637573,0.9346439242362976,2.662271022796631,0.1203797236084938,0.8461154103279114,0.8461154103279114,0.0,222.30133056640625,228.0,69857.5859375,0.0,4020.265869140625,1.0,278.1586608886719,282.9349975585937,298.7564697265625,303.307861328125,293.1499938964844,293.1499938964844,278.45001220703125,38110.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788048028945923,1.0,0.0,0.0,3.496009349822998,3.496032238006592,8.155272439580585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.244140625,0.0,1383.6275634765625,1895.4371337890625,0.0,3205.37890625,0.8728504776954651,1.0,0.0,3.0,1.0,0.0
18030060,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7979714274406433,0.3834302425384521,0.3489517569541931,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9304604530334472,0.6096746325492859,0.5797417759895325,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9606452584266664,0.6660388708114624,0.4664683043956756,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8562524914741516,0.4794855713844299,0.4576104581356048,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6942725777626038,0.2492087483406067,1.143286943435669,284.9940490722656,284.95001220703125,299.3766784667969,295.7655334472656,296.7712097167969,297.20538330078125,284.99334716796875,1.0,0.6862636208534241,0.3492035269737243,0.3492035269737243,1.0,1.0,-3.598256826400757,0.9339366555213928,2.6643199920654297,0.1194780245423317,0.9228484034538268,0.9228484034538268,0.0,224.87684631347656,231.0,69367.578125,0.0,4039.60546875,1.0,278.4412536621094,283.0359802246094,298.74688720703125,303.1893615722656,293.1499938964844,293.1499938964844,278.1499938964844,33562.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718931674957275,1.0,0.0,0.0,3.6090548038482666,3.60907793045044,8.691210382494319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.4912109375,0.0,1470.0565185546875,1895.4371337890625,0.0,3140.56884765625,0.8943866491317749,1.0,0.0,3.0,1.0,0.0
18030120,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7979714274406433,0.3834302425384521,0.3489517569541931,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9304604530334472,0.6096746325492859,0.5797417759895325,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9606452584266664,0.6660388708114624,0.4664683043956756,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8562524914741516,0.4794855713844299,0.4576104581356048,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6942725777626038,0.2492087483406067,1.143286943435669,284.9940490722656,284.95001220703125,299.3766784667969,295.7655334472656,296.7712097167969,297.20538330078125,284.99334716796875,1.0,0.6862636208534241,0.3492035269737243,0.3492035269737243,1.0,1.0,-3.598256826400757,0.9339366555213928,2.6643199920654297,0.1194780245423317,0.9228484034538268,0.9228484034538268,0.0,224.87684631347656,231.0,69367.578125,0.0,4039.60546875,1.0,278.4412536621094,283.0359802246094,298.74688720703125,303.1893615722656,293.1499938964844,293.1499938964844,278.1499938964844,33562.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718931674957275,1.0,0.0,0.0,3.6090548038482666,3.60907793045044,8.691210382494319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.4912109375,0.0,1470.0565185546875,1895.4371337890625,0.0,3140.56884765625,0.8943866491317749,1.0,0.0,3.0,1.0,0.0
18030180,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7942233085632324,0.3822543621063232,0.3482081294059753,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9254297614097596,0.6078718304634094,0.5783929824829102,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9577828645706176,0.6677348613739014,0.4679062366485595,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8527001738548279,0.4785781800746918,0.4570666253566742,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6914570927619934,0.2489966303110122,1.143484354019165,284.9137878417969,284.95001220703125,299.41766357421875,295.7876281738281,296.7772521972656,297.2001342773437,284.91387939453125,1.0,0.6877108216285706,0.3488553762435913,0.3488553762435913,1.0,1.0,-3.5970609188079834,0.9324416518211364,2.664619207382202,0.1185543611645698,0.8474812507629395,0.8474812507629395,0.0,228.13482666015625,234.0,69962.96875,0.0,4056.50341796875,1.0,278.1585998535156,282.9329528808594,298.7991638183594,303.3570556640625,293.1499938964844,293.1499938964844,278.45001220703125,38102.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877544641494751,1.0,0.0,0.0,3.502718925476074,3.502742052078247,8.186606237359229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.853515625,0.0,1390.4979248046875,1895.4371337890625,0.0,3193.566162109375,0.8743335604667664,1.0,0.0,3.0,1.0,0.0
18030240,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7942233085632324,0.3822543621063232,0.3482081294059753,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9254297614097596,0.6078718304634094,0.5783929824829102,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9577828645706176,0.6677348613739014,0.4679062366485595,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8527001738548279,0.4785781800746918,0.4570666253566742,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6914570927619934,0.2489966303110122,1.143484354019165,284.9137878417969,284.95001220703125,299.41766357421875,295.7876281738281,296.7772521972656,297.2001342773437,284.91387939453125,1.0,0.6877108216285706,0.3488553762435913,0.3488553762435913,1.0,1.0,-3.5970609188079834,0.9324416518211364,2.664619207382202,0.1185543611645698,0.8474812507629395,0.8474812507629395,0.0,228.13482666015625,234.0,69962.96875,0.0,4056.50341796875,1.0,278.1585998535156,282.9329528808594,298.7991638183594,303.3570556640625,293.1499938964844,293.1499938964844,278.45001220703125,38102.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877544641494751,1.0,0.0,0.0,3.502718925476074,3.502742052078247,8.186606237359229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.853515625,0.0,1390.4979248046875,1895.4371337890625,0.0,3193.566162109375,0.8743335604667664,1.0,0.0,3.0,1.0,0.0
18030300,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7925555109977722,0.3820672631263733,0.3478926718235016,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.923161804676056,0.607376217842102,0.5777646899223328,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9565859436988832,0.6691188216209412,0.4687004387378692,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8511092066764832,0.4784369766712188,0.4568131268024444,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6901761293411255,0.2490422129631042,1.1434996128082275,285.0146179199219,284.95001220703125,299.43896484375,295.7990417480469,296.7834777832031,297.2015075683594,285.0143127441406,1.0,0.6884039640426636,0.3486813306808471,0.3486813306808471,1.0,1.0,-3.596588373184204,0.9317380785942078,2.664850234985352,0.1179879531264305,0.9202360510826112,0.9202360510826112,0.0,229.6239776611328,234.0,69265.5546875,0.0,4064.427734375,1.0,278.39825439453125,283.0492248535156,298.76824951171875,303.1634216308594,293.1499938964844,293.1499938964844,278.45001220703125,33775.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721092343330383,1.0,0.0,0.0,3.556861639022827,3.556884527206421,8.441648446932959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.26171875,0.0,1415.7725830078125,1895.4371337890625,0.0,3142.595458984375,0.8843592405319214,1.0,0.0,3.0,1.0,0.0
18030360,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.791475772857666,0.3819415271282196,0.3478424251079559,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9215859174728394,0.6069605350494385,0.577434241771698,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9560459852218628,0.6705554723739624,0.4697539508342743,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8500542640686035,0.4783778190612793,0.4568049311637878,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.68938148021698,0.2491588443517685,1.1441798210144043,284.9938049316406,284.95001220703125,299.4606628417969,295.8106384277344,296.7904663085937,297.2037353515625,284.9926452636719,1.0,0.6892173290252686,0.3485109508037567,0.3485109508037567,1.0,1.0,-3.5982048511505127,0.9316864609718324,2.666518449783325,0.1176624372601509,0.92439603805542,0.92439603805542,0.0,230.8228454589844,237.0,69479.8046875,0.0,4076.031005859375,1.0,278.442138671875,283.0334167480469,298.7912902832031,303.2409973144531,293.1499938964844,293.1499938964844,278.1499938964844,33479.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705754280090332,1.0,0.0,0.0,3.618093729019165,3.618117094039917,8.734799052945164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.07421875,0.0,1479.2650146484375,1895.4371337890625,0.0,3128.208251953125,0.8960852026939392,1.0,0.0,3.0,1.0,0.0
