time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7890872359275818,0.3810710608959198,0.3474032580852508,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.918376088142395,0.6056530475616455,0.5765802264213562,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9542508125305176,0.6716742515563965,0.4708416759967804,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8478131294250488,0.4777111709117889,0.4564988315105438,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6876044273376465,0.2490018010139465,1.1445274353027344,284.89752197265625,284.95001220703125,299.49169921875,295.8271484375,296.7950439453125,297.1997375488281,284.9012451171875,1.0,0.6902816295623779,0.3482716381549835,0.3482716381549835,1.0,1.0,-3.598017454147339,0.9308515191078186,2.667165756225586,0.1171377226710319,0.8464929461479187,0.8464929461479187,0.0,233.0585479736328,237.0,70081.703125,0.0,4089.275146484375,1.0,278.17413330078125,282.9211120605469,298.85009765625,303.4427490234375,293.1499938964844,293.1499938964844,278.1499938964844,39068.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763715028762817,1.0,0.0,0.0,3.525569200515747,3.525592565536499,8.293766313727247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.26171875,0.0,1421.265380859375,1895.4371337890625,0.0,3182.567138671875,0.8796573877334595,1.0,0.0,3.0,1.0,0.0
18030480,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7878345251083374,0.3807456791400909,0.347093254327774,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.916749894618988,0.6051339507102966,0.5760763883590698,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9532113671302797,0.6722219586372375,0.4711851477622986,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8466500043869019,0.4774452745914459,0.4562483727931976,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6866446733474731,0.248927965760231,1.1443231105804443,284.91412353515625,284.95001220703125,299.5050048828125,295.83416748046875,296.7973327636719,297.1984558105469,284.9146423339844,1.0,0.690667450428009,0.3481701910495758,0.3481701910495758,1.0,1.0,-3.5969033241271973,0.9301818609237672,2.6667213439941406,0.1167709156870842,0.8492415547370911,0.8492415547370911,0.0,234.12648010253903,240.0,70061.671875,0.0,4092.918701171875,1.0,278.158447265625,282.93170166015625,298.84600830078125,303.4110412597656,293.1499938964844,293.1499938964844,278.45001220703125,38186.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762845993041992,1.0,0.0,0.0,3.508169412612915,3.508192539215088,8.212103921323433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.7900390625,0.0,1396.7501220703125,1895.4371337890625,0.0,3181.75244140625,0.875710129737854,1.0,0.0,3.0,1.0,0.0
18030540,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7851734757423401,0.3804170787334442,0.3467158675193786,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9131043553352356,0.604202389717102,0.5751012563705444,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.951513409614563,0.6750297546386719,0.4730246961116791,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8441174030303955,0.4772244393825531,0.455969363451004,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6846337914466858,0.2490758448839187,1.1449599266052246,284.9947814941406,284.95001220703125,299.54998779296875,295.8578186035156,296.8110656738281,297.2021179199219,284.9940490722656,1.0,0.6921635866165161,0.3478294312953949,0.3478294312953949,1.0,1.0,-3.597912311553955,0.929396390914917,2.668515920639038,0.1158875524997711,0.9266522526741028,0.9266522526741028,0.0,236.8395233154297,243.0,69582.2109375,0.0,4112.255859375,1.0,278.4413452148437,283.0326232910156,298.8393249511719,303.2961730957031,293.1499938964844,293.1499938964844,278.1499938964844,33552.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693856000900269,1.0,0.0,0.0,3.6229982376098633,3.6230216026306152,8.758495937399857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.384765625,0.0,1485.1597900390625,1895.4371337890625,0.0,3117.04736328125,0.8975085020065308,1.0,0.0,3.0,1.0,0.0
18030600,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7851734757423401,0.3804170787334442,0.3467158675193786,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9131043553352356,0.604202389717102,0.5751012563705444,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.951513409614563,0.6750297546386719,0.4730246961116791,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8441174030303955,0.4772244393825531,0.455969363451004,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6846337914466858,0.2490758448839187,1.1449599266052246,284.9947814941406,284.95001220703125,299.54998779296875,295.8578186035156,296.8110656738281,297.2021179199219,284.9940490722656,1.0,0.6921635866165161,0.3478294312953949,0.3478294312953949,1.0,1.0,-3.597912311553955,0.929396390914917,2.668515920639038,0.1158875524997711,0.9266522526741028,0.9266522526741028,0.0,236.8395233154297,243.0,69582.2109375,0.0,4112.255859375,1.0,278.4413452148437,283.0326232910156,298.8393249511719,303.2961730957031,293.1499938964844,293.1499938964844,278.1499938964844,33552.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693856000900269,1.0,0.0,0.0,3.6229982376098633,3.6230216026306152,8.758495937399857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.384765625,0.0,1485.1597900390625,1895.4371337890625,0.0,3117.04736328125,0.8975085020065308,1.0,0.0,3.0,1.0,0.0
18030660,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7816485166549683,0.3792077302932739,0.3459473550319671,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9085872173309326,0.6023611426353455,0.5737208724021912,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9487255215644836,0.6766752600669861,0.4744349718093872,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8408591151237488,0.4762747585773468,0.4553902745246887,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6819866895675659,0.2488302588462829,1.1450276374816897,284.9130859375,284.95001220703125,299.5950012207031,295.88116455078125,296.8180847167969,297.1968994140625,284.91326904296875,1.0,0.693595290184021,0.3474905490875244,0.3474905490875244,1.0,1.0,-3.59641695022583,0.9278382062911988,2.668578863143921,0.1149852946400642,0.8501163125038147,0.8501163125038147,0.0,240.16375732421875,246.0,70184.703125,0.0,4128.74560546875,1.0,278.15850830078125,282.92828369140625,298.8929138183594,303.4662780761719,293.1499938964844,293.1499938964844,278.45001220703125,38117.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750720620155334,1.0,0.0,0.0,3.5170860290527344,3.5171091556549072,8.253902024080162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.52734375,0.0,1405.531494140625,1895.4371337890625,0.0,3170.382568359375,0.8775339126586914,1.0,0.0,3.0,1.0,0.0
18030720,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7816485166549683,0.3792077302932739,0.3459473550319671,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9085872173309326,0.6023611426353455,0.5737208724021912,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9487255215644836,0.6766752600669861,0.4744349718093872,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8408591151237488,0.4762747585773468,0.4553902745246887,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6819866895675659,0.2488302588462829,1.1450276374816897,284.9130859375,284.95001220703125,299.5950012207031,295.88116455078125,296.8180847167969,297.1968994140625,284.91326904296875,1.0,0.693595290184021,0.3474905490875244,0.3474905490875244,1.0,1.0,-3.59641695022583,0.9278382062911988,2.668578863143921,0.1149852946400642,0.8501163125038147,0.8501163125038147,0.0,240.16375732421875,246.0,70184.703125,0.0,4128.74560546875,1.0,278.15850830078125,282.92828369140625,298.8929138183594,303.4662780761719,293.1499938964844,293.1499938964844,278.45001220703125,38117.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750720620155334,1.0,0.0,0.0,3.5170860290527344,3.5171091556549072,8.253902024080162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.52734375,0.0,1405.531494140625,1895.4371337890625,0.0,3170.382568359375,0.8775339126586914,1.0,0.0,3.0,1.0,0.0
18030780,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7795027494430542,0.3789516389369964,0.3455847501754761,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9058047533035278,0.6016196012496948,0.5728719830513,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9473044872283936,0.6789434552192688,0.47585129737854,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8388391137123108,0.4760937690734863,0.455105721950531,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6803537011146545,0.2489340007305145,1.145335674285889,285.00067138671875,284.95001220703125,299.63055419921875,295.8993835449219,296.8290710449219,297.2000427246094,284.99957275390625,1.0,0.6947474479675293,0.3472194373607635,0.3472194373607635,1.0,1.0,-3.5966835021972656,0.927049160003662,2.6696343421936035,0.1142105236649513,0.9257233142852784,0.9257233142852784,0.0,242.3827362060547,246.0,69608.328125,0.0,4143.09521484375,1.0,278.4324645996094,283.0350952148437,298.8736572265625,303.3199462890625,293.1499938964844,293.1499938964844,278.45001220703125,33368.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683779239654541,1.0,0.0,0.0,3.614565372467041,3.614588499069214,8.71777103839122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.28125,0.0,1474.6072998046875,1895.4371337890625,0.0,3107.593994140625,0.8953025341033936,1.0,0.0,3.0,1.0,0.0
18030840,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7790977954864502,0.3788663744926452,0.3455604016780853,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9052606225013732,0.6014189124107361,0.5727367401123047,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9470993876457214,0.6794721484184265,0.4762677550315857,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.838452935218811,0.4760428071022033,0.4551010429859161,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6800604462623596,0.2489663958549499,1.1456122398376465,284.9950561523437,284.95001220703125,299.63934326171875,295.9038391113281,296.8316650390625,297.2006530761719,284.99432373046875,1.0,0.6950730085372925,0.3471516370773315,0.3471516370773315,1.0,1.0,-3.597320318222046,0.9270254373550416,2.670295000076294,0.1140977293252945,0.9283498525619508,0.9283498525619508,0.0,242.8768310546875,249.0,69681.4765625,0.0,4147.81201171875,1.0,278.44140625,283.0308837890625,298.8856201171875,303.3498840332031,293.1499938964844,293.1499938964844,278.1499938964844,33559.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682417273521423,1.0,0.0,0.0,3.629607200622559,3.629630565643311,8.790479455456079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.2705078125,0.0,1492.4383544921875,1895.4371337890625,0.0,3106.316650390625,0.8989970684051514,1.0,0.0,3.0,1.0,0.0
18030900,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7776913642883301,0.3782786130905151,0.3453187942504883,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9035056829452516,0.6005268096923828,0.5722084045410156,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9460952281951904,0.680296778678894,0.4771138429641723,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8371503353118896,0.475599467754364,0.4549441933631897,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6790283918380737,0.2488725632429123,1.145995020866394,284.87939453125,284.95001220703125,299.6610412597656,295.9147644042969,296.835205078125,297.1983947753906,284.8797912597656,1.0,0.6958460807800293,0.3469822108745575,0.3469822108745575,1.0,1.0,-3.597691059112549,0.9265884757041932,2.67110276222229,0.1137697249650955,0.8461957573890686,0.8461957573890686,0.0,244.375228881836,249.0,70492.84375,0.0,4157.99462890625,1.0,278.1988220214844,282.8994445800781,298.9403686523437,303.5787353515625,293.1499938964844,293.1499938964844,278.1499938964844,38117.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873251736164093,1.0,0.0,0.0,3.585345983505249,3.58536958694458,8.577395078646077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.1513671875,0.0,1477.9801025390625,1895.4371337890625,0.0,3153.31103515625,0.8901958465576172,1.0,0.0,3.0,1.0,0.0
18030960,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7757218480110168,0.3776424825191498,0.3447845876216888,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.901202917098999,0.5995680689811707,0.571353018283844,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9444026350975036,0.6810895800590515,0.4776665568351745,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8353551030158997,0.4750822782516479,0.4545164704322815,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6775290966033936,0.2487085610628128,1.1456375122070312,284.913330078125,284.95001220703125,299.6823425292969,295.9253845214844,296.838134765625,297.1954345703125,284.9139709472656,1.0,0.6964876651763916,0.3468257188796997,0.3468257188796997,1.0,1.0,-3.595741033554077,0.9254809617996216,2.670260190963745,0.113225869834423,0.8515738248825073,0.8515738248825073,0.0,246.1973571777344,252.0,70263.7890625,0.0,4164.03857421875,1.0,278.1581726074219,282.9270935058594,298.93780517578125,303.51812744140625,293.1499938964844,293.1499938964844,278.45001220703125,38242.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740153312683105,1.0,0.0,0.0,3.521295547485352,3.5213186740875244,8.273671028291574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.9521484375,0.0,1410.8212890625,1895.4371337890625,0.0,3160.47265625,0.8786702752113342,1.0,0.0,3.0,1.0,0.0
18031020,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7732684016227722,0.377288669347763,0.3443818390369415,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8981310725212097,0.5986175537109375,0.5703563690185547,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.942833662033081,0.6838697195053101,0.4794818460941314,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8330512642860413,0.4748416841030121,0.4542152881622314,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6756782531738281,0.248834878206253,1.1461679935455322,284.9950561523437,284.95001220703125,299.7232971191406,295.9454650878906,296.85089111328125,297.1992492675781,284.99432373046875,1.0,0.6979461908340454,0.3465127646923065,0.3465127646923065,1.0,1.0,-3.5965096950531006,0.9247097373008728,2.671799898147583,0.1123986095190048,0.929689645767212,0.929689645767212,0.0,248.91500854492188,255.0,69765.703125,0.0,4182.78076171875,1.0,278.4414367675781,283.0290832519531,298.9277648925781,303.3989562988281,293.1499938964844,293.1499938964844,278.1499938964844,33572.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672733902931213,1.0,0.0,0.0,3.635463953018189,3.63548755645752,8.818871037874487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.4794921875,0.0,1498.964599609375,1895.4371337890625,0.0,3097.232666015625,0.9003212451934814,1.0,0.0,3.0,1.0,0.0
18031080,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7732684016227722,0.377288669347763,0.3443818390369415,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8981310725212097,0.5986175537109375,0.5703563690185547,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.942833662033081,0.6838697195053101,0.4794818460941314,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8330512642860413,0.4748416841030121,0.4542152881622314,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6756782531738281,0.248834878206253,1.1461679935455322,284.9950561523437,284.95001220703125,299.7232971191406,295.9454650878906,296.85089111328125,297.1992492675781,284.99432373046875,1.0,0.6979461908340454,0.3465127646923065,0.3465127646923065,1.0,1.0,-3.5965096950531006,0.9247097373008728,2.671799898147583,0.1123986095190048,0.929689645767212,0.929689645767212,0.0,248.91500854492188,255.0,69765.703125,0.0,4182.78076171875,1.0,278.4414367675781,283.0290832519531,298.9277648925781,303.3989562988281,293.1499938964844,293.1499938964844,278.1499938964844,33572.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672733902931213,1.0,0.0,0.0,3.635463953018189,3.63548755645752,8.818871037874487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.4794921875,0.0,1498.964599609375,1895.4371337890625,0.0,3097.232666015625,0.9003212451934814,1.0,0.0,3.0,1.0,0.0
18031140,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7700220942497253,0.3760510385036468,0.3435907959938049,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8942407369613647,0.5967575311660767,0.5689607262611389,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9402081966400146,0.6854532361030579,0.4808559417724609,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8300764560699463,0.4738701581954956,0.4536182582378387,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6732468605041504,0.2485656440258026,1.146139144897461,284.9122009277344,284.95001220703125,299.7616271972656,295.963623046875,296.8561096191406,297.1940002441406,284.91241455078125,1.0,0.6993411183357239,0.3461998105049133,0.3461998105049133,1.0,1.0,-3.59478759765625,0.9231667518615724,2.6716208457946777,0.1115464940667152,0.8519494533538818,0.8519494533538818,0.0,252.239990234375,258.0,70354.484375,0.0,4198.63623046875,1.0,278.15838623046875,282.9239196777344,298.9762268066406,303.5635681152344,293.1499938964844,293.1499938964844,278.45001220703125,38161.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731299638748169,1.0,0.0,0.0,3.528680324554444,3.528703689575196,8.308410883728357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.1328125,0.0,1417.9686279296875,1895.4371337890625,0.0,3152.1689453125,0.8801411390304565,1.0,0.0,3.0,1.0,0.0
18031200,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7700220942497253,0.3760510385036468,0.3435907959938049,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8942407369613647,0.5967575311660767,0.5689607262611389,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9402081966400146,0.6854532361030579,0.4808559417724609,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8300764560699463,0.4738701581954956,0.4536182582378387,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6732468605041504,0.2485656440258026,1.146139144897461,284.9122009277344,284.95001220703125,299.7616271972656,295.963623046875,296.8561096191406,297.1940002441406,284.91241455078125,1.0,0.6993411183357239,0.3461998105049133,0.3461998105049133,1.0,1.0,-3.59478759765625,0.9231667518615724,2.6716208457946777,0.1115464940667152,0.8519494533538818,0.8519494533538818,0.0,252.239990234375,258.0,70354.484375,0.0,4198.63623046875,1.0,278.15838623046875,282.9239196777344,298.9762268066406,303.5635681152344,293.1499938964844,293.1499938964844,278.45001220703125,38161.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731299638748169,1.0,0.0,0.0,3.528680324554444,3.528703689575196,8.308410883728357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.1328125,0.0,1417.9686279296875,1895.4371337890625,0.0,3152.1689453125,0.8801411390304565,1.0,0.0,3.0,1.0,0.0
18031260,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7676745653152466,0.3756817579269409,0.3431779444217682,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8912774920463562,0.5957951545715332,0.5679570436477661,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9387074112892152,0.688204288482666,0.4826542735099792,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8278660178184509,0.4736180603504181,0.4533091783523559,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6714777946472168,0.2486820369958877,1.1466302871704102,284.9949951171875,284.95001220703125,299.79656982421875,295.9795227050781,296.86737060546875,297.19781494140625,284.9942321777344,1.0,0.7007807493209839,0.3459184765815735,0.3459184765815735,1.0,1.0,-3.595458507537842,0.9224637746810912,2.672994613647461,0.1107950881123542,0.930522918701172,0.930522918701172,0.0,254.95437622070312,261.0,69822.34375,0.0,4217.1005859375,1.0,278.4414978027344,283.02752685546875,298.9625244140625,303.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,33593.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665432929992676,1.0,0.0,0.0,3.6397008895874015,3.6397242546081534,8.839438123686705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.1787109375,0.0,1503.7843017578125,1895.4371337890625,0.0,3090.38330078125,0.9012861847877502,1.0,0.0,3.0,1.0,0.0
18031320,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7676745653152466,0.3756817579269409,0.3431779444217682,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8912774920463562,0.5957951545715332,0.5679570436477661,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9387074112892152,0.688204288482666,0.4826542735099792,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8278660178184509,0.4736180603504181,0.4533091783523559,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6714777946472168,0.2486820369958877,1.1466302871704102,284.9949951171875,284.95001220703125,299.79656982421875,295.9795227050781,296.86737060546875,297.19781494140625,284.9942321777344,1.0,0.7007807493209839,0.3459184765815735,0.3459184765815735,1.0,1.0,-3.595458507537842,0.9224637746810912,2.672994613647461,0.1107950881123542,0.930522918701172,0.930522918701172,0.0,254.95437622070312,261.0,69822.34375,0.0,4217.1005859375,1.0,278.4414978027344,283.02752685546875,298.9625244140625,303.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,33593.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665432929992676,1.0,0.0,0.0,3.6397008895874015,3.6397242546081534,8.839438123686705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.1787109375,0.0,1503.7843017578125,1895.4371337890625,0.0,3090.38330078125,0.9012861847877502,1.0,0.0,3.0,1.0,0.0
18031380,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7645593285560608,0.3744292855262756,0.3423743546009063,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8875201344490051,0.5939247012138367,0.5665522217750549,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9361588358879088,0.6897442936897278,0.4840010702610016,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8249936699867249,0.4726347625255584,0.4527020156383514,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6691475510597229,0.2484024763107299,1.14655864238739,284.9119873046875,284.95001220703125,299.8275146484375,295.9927673339844,296.87066650390625,297.1925354003906,284.9121398925781,1.0,0.7021564245223999,0.345637172460556,0.345637172460556,1.0,1.0,-3.593613862991333,0.9209859371185304,2.6726279258728027,0.1100173890590667,0.8524357676506042,0.8524357676506042,0.0,258.27984619140625,264.0,70395.7890625,0.0,4232.6103515625,1.0,278.1584167480469,282.92242431640625,299.0060119628906,303.5980224609375,293.1499938964844,293.1499938964844,278.45001220703125,38182.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872535765171051,1.0,0.0,0.0,3.5319509506225586,3.5319740772247314,8.323818860844767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.8642578125,0.0,1421.5582275390625,1895.4371337890625,0.0,3146.596435546875,0.880900502204895,1.0,0.0,3.0,1.0,0.0
18031440,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7645593285560608,0.3744292855262756,0.3423743546009063,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8875201344490051,0.5939247012138367,0.5665522217750549,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9361588358879088,0.6897442936897278,0.4840010702610016,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8249936699867249,0.4726347625255584,0.4527020156383514,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6691475510597229,0.2484024763107299,1.14655864238739,284.9119873046875,284.95001220703125,299.8275146484375,295.9927673339844,296.87066650390625,297.1925354003906,284.9121398925781,1.0,0.7021564245223999,0.345637172460556,0.345637172460556,1.0,1.0,-3.593613862991333,0.9209859371185304,2.6726279258728027,0.1100173890590667,0.8524357676506042,0.8524357676506042,0.0,258.27984619140625,264.0,70395.7890625,0.0,4232.6103515625,1.0,278.1584167480469,282.92242431640625,299.0060119628906,303.5980224609375,293.1499938964844,293.1499938964844,278.45001220703125,38182.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872535765171051,1.0,0.0,0.0,3.5319509506225586,3.5319740772247314,8.323818860844767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.8642578125,0.0,1421.5582275390625,1895.4371337890625,0.0,3146.596435546875,0.880900502204895,1.0,0.0,3.0,1.0,0.0
18031500,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.763177216053009,0.374203085899353,0.342024028301239,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8858224749565125,0.5933938026428223,0.5658913850784302,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.93511563539505,0.6910738945007324,0.4847483038902282,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8236953020095825,0.4724586009979248,0.4524144530296325,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6680869460105896,0.2484181374311447,1.1464340686798096,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,296.8749389648437,297.1939697265625,285.0140991210937,1.0,0.7028062343597412,0.3454965054988861,0.3454965054988861,1.0,1.0,-3.592794179916382,0.9202842116355896,2.6725099086761475,0.1095116659998893,0.9257442355155944,0.9257442355155944,0.0,259.7902526855469,264.0,69657.953125,0.0,4239.708984375,1.0,278.3989562988281,283.0405578613281,298.9696655273437,303.3965759277344,293.1499938964844,293.1499938964844,278.45001220703125,33883.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673416376113892,1.0,0.0,0.0,3.584007024765014,3.5840301513671875,8.57099053064303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6337890625,0.0,1445.4327392578125,1895.4371337890625,0.0,3097.872802734375,0.8905037641525269,1.0,0.0,3.0,1.0,0.0
18031560,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7622969746589661,0.3740441799163818,0.3419422507286072,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8846474289894104,0.5929496884346008,0.5655316114425659,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9347010850906372,0.6924591064453125,0.4857677817344665,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8228418231010437,0.4723708033561706,0.4523774981498718,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6674445271492004,0.2485093623399734,1.1469968557357788,284.99395751953125,284.95001220703125,299.853759765625,296.0029296875,296.8796081542969,297.1962890625,284.9927673339844,1.0,0.7035745978355408,0.3453590273857116,0.3453590273857116,1.0,1.0,-3.594120502471924,0.9202463030815125,2.6738743782043457,0.1092412620782852,0.9302965998649596,0.9302965998649596,0.0,261.0007019042969,267.0,69848.1171875,0.0,4250.677734375,1.0,278.4423828125,283.0252380371094,298.986083984375,303.4667053222656,293.1499938964844,293.1499938964844,278.1499938964844,33550.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660774827003479,1.0,0.0,0.0,3.644013404846192,3.644036769866944,8.860397429089062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.978515625,0.0,1508.2171630859375,1895.4371337890625,0.0,3086.013427734375,0.9019608497619628,1.0,0.0,3.0,1.0,0.0
18031620,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7593197226524353,0.3727734386920929,0.3411324620246887,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8810343742370605,0.5910650491714478,0.5641238689422607,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9322434067726136,0.6939427852630615,0.487088680267334,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8200551867485046,0.4713738560676574,0.4517658650875091,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6652212142944336,0.2482196241617202,1.146900296211243,284.911865234375,284.95001220703125,299.8746643066406,296.0096435546875,296.8802490234375,297.1908874511719,284.91241455078125,1.0,0.7049321532249451,0.3450840711593628,0.3450840711593628,1.0,1.0,-3.592198848724365,0.9187666177749634,2.6734321117401123,0.1084602773189544,0.8524057865142822,0.8524057865142822,0.0,264.3181457519531,270.0,70379.203125,0.0,4265.90771484375,1.0,278.15789794921875,282.9219970703125,299.0241394042969,303.6177978515625,293.1499938964844,293.1499938964844,278.45001220703125,38314.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723111748695374,1.0,0.0,0.0,3.5306711196899414,3.5306944847106934,8.317787774103635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.8818359375,0.0,1421.17041015625,1895.4371337890625,0.0,3144.489501953125,0.8807990550994873,1.0,0.0,3.0,1.0,0.0
18031680,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7593197226524353,0.3727734386920929,0.3411324620246887,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8810343742370605,0.5910650491714478,0.5641238689422607,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9322434067726136,0.6939427852630615,0.487088680267334,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8200551867485046,0.4713738560676574,0.4517658650875091,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6652212142944336,0.2482196241617202,1.146900296211243,284.911865234375,284.95001220703125,299.8746643066406,296.0096435546875,296.8802490234375,297.1908874511719,284.91241455078125,1.0,0.7049321532249451,0.3450840711593628,0.3450840711593628,1.0,1.0,-3.592198848724365,0.9187666177749634,2.6734321117401123,0.1084602773189544,0.8524057865142822,0.8524057865142822,0.0,264.3181457519531,270.0,70379.203125,0.0,4265.90771484375,1.0,278.15789794921875,282.9219970703125,299.0241394042969,303.6177978515625,293.1499938964844,293.1499938964844,278.45001220703125,38314.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723111748695374,1.0,0.0,0.0,3.5306711196899414,3.5306944847106934,8.317787774103635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.8818359375,0.0,1421.17041015625,1895.4371337890625,0.0,3144.489501953125,0.8807990550994873,1.0,0.0,3.0,1.0,0.0
18031740,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7571457028388977,0.3723670244216919,0.3406848013401031,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.878259003162384,0.5900717973709106,0.5630900859832764,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9308344721794128,0.696605920791626,0.4888223111629486,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8179472088813782,0.4710946977138519,0.4514300525188446,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6635881066322327,0.2483163326978683,1.1473002433776855,284.9937438964844,284.95001220703125,299.8895263671875,296.0125427246094,296.8861694335937,297.194580078125,284.99298095703125,1.0,0.7063295841217041,0.3448091149330139,0.3448091149330139,1.0,1.0,-3.592571496963501,0.9179977774620056,2.6745738983154297,0.1076599657535553,0.9297941327095032,0.9297941327095032,0.0,267.0404968261719,273.0,69813.5625,0.0,4283.62353515625,1.0,278.4414978027344,283.02496337890625,298.9974060058594,303.47833251953125,293.1499938964844,293.1499938964844,278.1499938964844,33660.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660807013511658,1.0,0.0,0.0,3.6412465572357178,3.6412699222564697,8.846947707752406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.2041015625,0.0,1505.9903564453125,1895.4371337890625,0.0,3086.0439453125,0.9016754627227784,1.0,0.0,3.0,1.0,0.0
18031800,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7571457028388977,0.3723670244216919,0.3406848013401031,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.878259003162384,0.5900717973709106,0.5630900859832764,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9308344721794128,0.696605920791626,0.4888223111629486,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8179472088813782,0.4710946977138519,0.4514300525188446,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6635881066322327,0.2483163326978683,1.1473002433776855,284.9937438964844,284.95001220703125,299.8895263671875,296.0125427246094,296.8861694335937,297.194580078125,284.99298095703125,1.0,0.7063295841217041,0.3448091149330139,0.3448091149330139,1.0,1.0,-3.592571496963501,0.9179977774620056,2.6745738983154297,0.1076599657535553,0.9297941327095032,0.9297941327095032,0.0,267.0404968261719,273.0,69813.5625,0.0,4283.62353515625,1.0,278.4414978027344,283.02496337890625,298.9974060058594,303.47833251953125,293.1499938964844,293.1499938964844,278.1499938964844,33660.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660807013511658,1.0,0.0,0.0,3.6412465572357178,3.6412699222564697,8.846947707752406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.2041015625,0.0,1505.9903564453125,1895.4371337890625,0.0,3086.0439453125,0.9016754627227784,1.0,0.0,3.0,1.0,0.0
18031860,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7542704939842224,0.3710816502571106,0.3398512303829193,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8747578859329224,0.5881757140159607,0.5616601705551147,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.92842835187912,0.6980330944061279,0.4900945723056793,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8151906728744507,0.4700866937637329,0.4507991969585418,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6614441275596619,0.2480170875787735,1.147141933441162,284.91082763671875,284.95001220703125,299.8976745605469,296.01123046875,296.8834533691406,297.1890869140625,284.9110107421875,1.0,0.7076621651649475,0.344535082578659,0.344535082578659,1.0,1.0,-3.5904381275177,0.916458547115326,2.6739797592163086,0.106832705438137,0.8510212302207947,0.8510212302207947,0.0,270.3668212890625,276.0,70330.0,0.0,4298.31640625,1.0,278.1583557128906,282.9206848144531,299.0263366699219,303.6192932128906,293.1499938964844,293.1499938964844,278.45001220703125,38277.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724356293678284,1.0,0.0,0.0,3.529783248901367,3.529806613922119,8.313604666909669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.2119140625,0.0,1419.9678955078125,1895.4371337890625,0.0,3145.656982421875,0.8804765343666077,1.0,0.0,3.0,1.0,0.0
18031920,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7542704939842224,0.3710816502571106,0.3398512303829193,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8747578859329224,0.5881757140159607,0.5616601705551147,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.92842835187912,0.6980330944061279,0.4900945723056793,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8151906728744507,0.4700866937637329,0.4507991969585418,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6614441275596619,0.2480170875787735,1.147141933441162,284.91082763671875,284.95001220703125,299.8976745605469,296.01123046875,296.8834533691406,297.1890869140625,284.9110107421875,1.0,0.7076621651649475,0.344535082578659,0.344535082578659,1.0,1.0,-3.5904381275177,0.916458547115326,2.6739797592163086,0.106832705438137,0.8510212302207947,0.8510212302207947,0.0,270.3668212890625,276.0,70330.0,0.0,4298.31640625,1.0,278.1583557128906,282.9206848144531,299.0263366699219,303.6192932128906,293.1499938964844,293.1499938964844,278.45001220703125,38277.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724356293678284,1.0,0.0,0.0,3.529783248901367,3.529806613922119,8.313604666909669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.2119140625,0.0,1419.9678955078125,1895.4371337890625,0.0,3145.656982421875,0.8804765343666077,1.0,0.0,3.0,1.0,0.0
18031980,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7523863315582275,0.3707168698310852,0.3394152820110321,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8723532557487488,0.587293803691864,0.5607051253318787,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9271746873855592,0.7003475427627563,0.4915605187416076,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8133124113082886,0.469832569360733,0.4504649341106415,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6600252389907837,0.2480913549661636,1.1473692655563354,284.9957275390625,284.95001220703125,299.8988037109375,296.0062561035156,296.8856201171875,297.1923522949219,284.9949645996094,1.0,0.7088549137115479,0.3442939519882202,0.3442939519882202,1.0,1.0,-3.5903916358947754,0.9156719446182252,2.6747195720672607,0.1060603037476539,0.9263087511062622,0.9263087511062622,0.0,272.78485107421875,276.0,69686.828125,0.0,4313.03564453125,1.0,278.4369506835937,283.0267639160156,298.9877014160156,303.4559631347656,293.1499938964844,293.1499938964844,278.45001220703125,33608.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663994073867798,1.0,0.0,0.0,3.628802299499512,3.628825664520264,8.786580565356417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.0849609375,0.0,1491.9256591796875,1895.4371337890625,0.0,3089.03369140625,0.8986855149269104,1.0,0.0,3.0,1.0,0.0
18032040,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7521826028823853,0.370651513338089,0.3393886685371399,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8720813393592834,0.5871612429618835,0.5606133341789246,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9270687103271484,0.7006336450576782,0.4917908310890198,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8131060004234314,0.4697915613651275,0.4504534304141998,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6598804593086243,0.248103529214859,1.1475080251693726,284.99273681640625,284.95001220703125,299.89849853515625,296.0052795410156,296.8856811523437,297.192626953125,284.9919738769531,1.0,0.7090377807617188,0.3442610800266266,0.3442610800266266,1.0,1.0,-3.590679883956909,0.9156537652015686,2.6750261783599854,0.1059977710247039,0.9278540015220642,0.9278540015220642,0.0,273.0873107910156,279.0,69722.734375,0.0,4315.66357421875,1.0,278.4414978027344,283.0244140625,298.9913024902344,303.4692077636719,293.1499938964844,293.1499938964844,278.1499938964844,33709.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866463303565979,1.0,0.0,0.0,3.6369144916534415,3.6369378566741934,8.825908821563644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.6494140625,0.0,1501.581298828125,1895.4371337890625,0.0,3089.63330078125,0.900734543800354,1.0,0.0,3.0,1.0,0.0
18032100,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7510324120521545,0.3700234889984131,0.3391095399856567,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8706352710723877,0.5862383246421814,0.5600535273551941,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.92621111869812,0.7013286352157593,0.4925582408905029,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8119630813598633,0.469317615032196,0.4502678513526916,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.65904700756073,0.2479839324951172,1.147782564163208,284.8767395019531,284.95001220703125,299.8959350585937,296.00048828125,296.8828430175781,297.190185546875,284.8772277832031,1.0,0.709757924079895,0.3441240489482879,0.3441240489482879,1.0,1.0,-3.590708017349243,0.9152178168296814,2.675490140914917,0.1056910827755928,0.8446248769760132,0.8446248769760132,0.0,274.5897216796875,279.0,70471.734375,0.0,4324.94873046875,1.0,278.1986999511719,282.8935241699219,299.0301818847656,303.6791076660156,293.1499938964844,293.1499938964844,278.1499938964844,38335.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718806505203247,1.0,0.0,0.0,3.588447332382202,3.5884711742401123,8.592241442784143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.5908203125,0.0,1482.943359375,1895.4371337890625,0.0,3140.451416015625,0.891014814376831,1.0,0.0,3.0,1.0,0.0
18032160,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7494211196899414,0.3693481981754303,0.3385413289070129,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.86870938539505,0.5852503776550293,0.559171736240387,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9247373342514038,0.7019912004470825,0.4930197298526764,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8103649616241455,0.4687720835208893,0.4498135447502136,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.657827615737915,0.247795820236206,1.147316336631775,284.91119384765625,284.95001220703125,299.8912658691406,295.9943542480469,296.87896728515625,297.1870422363281,284.91180419921875,1.0,0.7103480100631714,0.3440002501010895,0.3440002501010895,1.0,1.0,-3.5884127616882324,0.91411554813385,2.6742970943450928,0.1051699072122573,0.8495997190475464,0.8495997190475464,0.0,276.40948486328125,282.0,70182.5703125,0.0,4329.943359375,1.0,278.1581420898437,282.92236328125,299.010986328125,303.59783935546875,293.1499938964844,293.1499938964844,278.45001220703125,38436.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730673789978027,1.0,0.0,0.0,3.5206451416015625,3.520668268203736,8.270615126093617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.6484375,0.0,1411.5418701171875,1895.4371337890625,0.0,3151.58203125,0.8786792159080505,1.0,0.0,3.0,1.0,0.0
18032220,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7473998069763184,0.3688920736312866,0.3380554020404815,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8661155700683594,0.5842120051383972,0.5581027865409851,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9234057068824768,0.7045193910598755,0.4946644902229309,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8082663416862488,0.4684604704380035,0.4494524002075195,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6563206911087036,0.2478720396757125,1.1476386785507202,284.9913330078125,284.95001220703125,299.87530517578125,295.97802734375,296.8768615722656,297.1904296875,284.99053955078125,1.0,0.7116996049880981,0.3437525928020477,0.3437525928020477,1.0,1.0,-3.5884664058685303,0.9133394360542296,2.6751270294189453,0.1043702661991119,0.9247185587882996,0.9247185587882996,0.0,279.1370544433594,285.0,69563.6484375,0.0,4346.81982421875,1.0,278.44140625,283.0243530273437,298.96539306640625,303.43609619140625,293.1499938964844,293.1499938964844,278.1499938964844,33763.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673508763313293,1.0,0.0,0.0,3.628531217575073,3.628554582595825,8.785267482380732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.9658203125,0.0,1492.77783203125,1895.4371337890625,0.0,3097.959228515625,0.8988872766494751,1.0,0.0,3.0,1.0,0.0
