time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032280,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7473998069763184,0.3688920736312866,0.3380554020404815,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8661155700683594,0.5842120051383972,0.5581027865409851,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9234057068824768,0.7045193910598755,0.4946644902229309,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8082663416862488,0.4684604704380035,0.4494524002075195,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6563206911087036,0.2478720396757125,1.1476386785507202,284.9913330078125,284.95001220703125,299.87530517578125,295.97802734375,296.8768615722656,297.1904296875,284.99053955078125,1.0,0.7116996049880981,0.3437525928020477,0.3437525928020477,1.0,1.0,-3.5884664058685303,0.9133394360542296,2.6751270294189453,0.1043702661991119,0.9247185587882996,0.9247185587882996,0.0,279.1370544433594,285.0,69563.6484375,0.0,4346.81982421875,1.0,278.44140625,283.0243530273437,298.96539306640625,303.43609619140625,293.1499938964844,293.1499938964844,278.1499938964844,33763.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673508763313293,1.0,0.0,0.0,3.628531217575073,3.628554582595825,8.785267482380732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.9658203125,0.0,1492.77783203125,1895.4371337890625,0.0,3097.959228515625,0.8988872766494751,1.0,0.0,3.0,1.0,0.0
18032340,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7447303533554077,0.367571473121643,0.3371855318546295,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.862855851650238,0.5822862982749939,0.5566393733024597,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.921131193637848,0.705802321434021,0.4958360195159912,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8054937720298767,0.4674308896064758,0.448796808719635,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6543446779251099,0.2475563883781433,1.147397518157959,284.9103088378906,284.95001220703125,299.8500061035156,295.9559326171875,296.8655090332031,297.18475341796875,284.910400390625,1.0,0.7129837870597839,0.343504935503006,0.343504935503006,1.0,1.0,-3.585998058319092,0.9117873907089232,2.674210548400879,0.1035333797335624,0.8464850187301636,0.8464850187301636,0.0,282.4626770019531,288.0,69993.234375,0.0,4360.548828125,1.0,278.15850830078125,282.9228210449219,298.9735717773437,303.5507202148437,293.1499938964844,293.1499938964844,278.45001220703125,38379.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742043375968933,1.0,0.0,0.0,3.5114645957946777,3.5114877223968506,8.227538046412519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.2216796875,0.0,1401.5638427734375,1895.4371337890625,0.0,3162.245361328125,0.8764911890029907,1.0,0.0,3.0,1.0,0.0
18032400,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7447303533554077,0.367571473121643,0.3371855318546295,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.862855851650238,0.5822862982749939,0.5566393733024597,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.921131193637848,0.705802321434021,0.4958360195159912,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8054937720298767,0.4674308896064758,0.448796808719635,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6543446779251099,0.2475563883781433,1.147397518157959,284.9103088378906,284.95001220703125,299.8500061035156,295.9559326171875,296.8655090332031,297.18475341796875,284.910400390625,1.0,0.7129837870597839,0.343504935503006,0.343504935503006,1.0,1.0,-3.585998058319092,0.9117873907089232,2.674210548400879,0.1035333797335624,0.8464850187301636,0.8464850187301636,0.0,282.4626770019531,288.0,69993.234375,0.0,4360.548828125,1.0,278.15850830078125,282.9228210449219,298.9735717773437,303.5507202148437,293.1499938964844,293.1499938964844,278.45001220703125,38379.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742043375968933,1.0,0.0,0.0,3.5114645957946777,3.5114877223968506,8.227538046412519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.2216796875,0.0,1401.5638427734375,1895.4371337890625,0.0,3162.245361328125,0.8764911890029907,1.0,0.0,3.0,1.0,0.0
18032460,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7426102757453918,0.3669126033782959,0.336594671010971,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8601737022399902,0.5810444355010986,0.5554615259170532,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9196261763572692,0.7080733180046082,0.4973638355731964,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8032000660896301,0.4669238030910492,0.448332816362381,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6527096033096313,0.2474355399608612,1.1472262144088743,284.9891662597656,284.95001220703125,299.8191223144531,295.93084716796875,296.858154296875,297.18621826171875,284.9883728027344,1.0,0.714255154132843,0.3432898223400116,0.3432898223400116,1.0,1.0,-3.584939479827881,0.91077321767807,2.674166202545166,0.1027509942650795,0.9198442697525024,0.9198442697525024,0.0,285.3338317871094,291.0,69312.4375,0.0,4375.28955078125,1.0,278.4413452148437,283.02490234375,298.9183654785156,303.3756408691406,293.1499938964844,293.1499938964844,278.1499938964844,33842.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685669898986816,1.0,0.0,0.0,3.6149070262908936,3.6149303913116455,8.719419497538183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.458984375,0.0,1478.486328125,1895.4371337890625,0.0,3109.36767578125,0.8958743214607239,1.0,0.0,3.0,1.0,0.0
18032520,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7426102757453918,0.3669126033782959,0.336594671010971,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8601737022399902,0.5810444355010986,0.5554615259170532,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9196261763572692,0.7080733180046082,0.4973638355731964,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8032000660896301,0.4669238030910492,0.448332816362381,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6527096033096313,0.2474355399608612,1.1472262144088743,284.9891662597656,284.95001220703125,299.8191223144531,295.93084716796875,296.858154296875,297.18621826171875,284.9883728027344,1.0,0.714255154132843,0.3432898223400116,0.3432898223400116,1.0,1.0,-3.584939479827881,0.91077321767807,2.674166202545166,0.1027509942650795,0.9198442697525024,0.9198442697525024,0.0,285.3338317871094,291.0,69312.4375,0.0,4375.28955078125,1.0,278.4413452148437,283.02490234375,298.9183654785156,303.3756408691406,293.1499938964844,293.1499938964844,278.1499938964844,33842.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685669898986816,1.0,0.0,0.0,3.6149070262908936,3.6149303913116455,8.719419497538183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.458984375,0.0,1478.486328125,1895.4371337890625,0.0,3109.36767578125,0.8958743214607239,1.0,0.0,3.0,1.0,0.0
18032580,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7395327687263489,0.3651831448078155,0.3354153633117676,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8565083146095276,0.57869553565979,0.5536642074584961,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9167996644973756,0.708856999874115,0.4982435703277588,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.799909770488739,0.4654661118984222,0.4473414421081543,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6502141952514648,0.246651217341423,1.1452512741088867,284.9091186523437,284.95001220703125,299.7869873046875,295.90594482421875,296.84197998046875,297.176513671875,284.9090270996094,1.0,0.7152631282806396,0.3430746793746948,0.3430746793746948,1.0,1.0,-3.5788590908050537,0.9082260131835938,2.67063307762146,0.1017380431294441,0.8413358330726624,0.8413358330726624,0.0,289.0332946777344,294.0,69632.8984375,0.0,4381.52099609375,1.0,278.1586303710937,282.9257507324219,298.9217224121094,303.4774169921875,293.1499938964844,293.1499938964844,278.45001220703125,38511.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750528693199158,1.0,0.0,0.0,3.491391181945801,3.4914140701293945,8.1337407209503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.81640625,0.0,1381.7388916015625,1895.4371337890625,0.0,3170.202392578125,0.8721354007720947,1.0,0.0,3.0,1.0,0.0
18032640,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7395327687263489,0.3651831448078155,0.3354153633117676,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8565083146095276,0.57869553565979,0.5536642074584961,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9167996644973756,0.708856999874115,0.4982435703277588,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.799909770488739,0.4654661118984222,0.4473414421081543,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6502141952514648,0.246651217341423,1.1452512741088867,284.9091186523437,284.95001220703125,299.7869873046875,295.90594482421875,296.84197998046875,297.176513671875,284.9090270996094,1.0,0.7152631282806396,0.3430746793746948,0.3430746793746948,1.0,1.0,-3.5788590908050537,0.9082260131835938,2.67063307762146,0.1017380431294441,0.8413358330726624,0.8413358330726624,0.0,289.0332946777344,294.0,69632.8984375,0.0,4381.52099609375,1.0,278.1586303710937,282.9257507324219,298.9217224121094,303.4774169921875,293.1499938964844,293.1499938964844,278.45001220703125,38511.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750528693199158,1.0,0.0,0.0,3.491391181945801,3.4914140701293945,8.1337407209503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.81640625,0.0,1381.7388916015625,1895.4371337890625,0.0,3170.202392578125,0.8721354007720947,1.0,0.0,3.0,1.0,0.0
18032700,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7380885481834412,0.3646549880504608,0.3348321914672851,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8547812104225159,0.5778546333312988,0.552754819393158,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9155352115631104,0.7097293138504028,0.498707115650177,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7983379364013672,0.4649867713451385,0.4468078911304474,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6489757299423218,0.2463449239730835,1.1438599824905396,285.0078430175781,284.95001220703125,299.7704772949219,295.8935241699219,296.8363952636719,297.1751708984375,285.00714111328125,1.0,0.7156582474708557,0.3429671227931976,0.3429671227931976,1.0,1.0,-3.5753002166748047,0.9068003296852112,2.6684999465942383,0.1010678261518478,0.9108375906944276,0.9108375906944276,0.0,290.73834228515625,294.0,68811.3671875,0.0,4382.3564453125,1.0,278.3978576660156,283.04168701171875,298.8668518066406,303.25128173828125,293.1499938964844,293.1499938964844,278.45001220703125,34107.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700217008590698,1.0,0.0,0.0,3.5392444133758545,3.53926682472229,8.358231298188912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.771484375,0.0,1399.6739501953125,1895.4371337890625,0.0,3123.01416015625,0.8807013630867004,1.0,0.0,3.0,1.0,0.0
18032760,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7370156049728394,0.3641538321971893,0.3344756662845611,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.853444516658783,0.5770541429519653,0.5520967245101929,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.914755642414093,0.7105815410614014,0.4993971884250641,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7971453070640564,0.4645498692989349,0.4464792311191559,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6480315327644348,0.2460698783397674,1.1429535150527954,284.9842834472656,284.95001220703125,299.7536926269531,295.88116455078125,296.8312072753906,297.17431640625,284.9831237792969,1.0,0.7161185145378113,0.3428884148597717,0.3428884148597717,1.0,1.0,-3.5734236240386963,0.905971109867096,2.667452573776245,0.1006699874997139,0.9103279113769532,0.9103279113769532,0.0,292.1580505371094,297.0,68867.5078125,0.0,4385.97021484375,1.0,278.44195556640625,283.0258178710937,298.8656005859375,303.295166015625,293.1499938964844,293.1499938964844,278.1499938964844,33939.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688526153564453,1.0,0.0,0.0,3.591667413711548,3.5916905403137207,8.607668178228778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.7822265625,0.0,1454.060302734375,1895.4371337890625,0.0,3112.04736328125,0.890451967716217,1.0,0.0,3.0,1.0,0.0
18032820,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7338860034942627,0.3622231781482696,0.3330923020839691,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8497794270515442,0.5744759440422058,0.5500579476356506,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.911836326122284,0.7109346985816956,0.499965101480484,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937563061714172,0.4628466069698334,0.4452305138111114,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6453608274459839,0.2449968308210373,1.1395398378372192,284.9090576171875,284.95001220703125,299.7193298339844,295.85650634765625,296.813232421875,297.16290283203125,284.9090881347656,1.0,0.7167454361915588,0.3427309691905975,0.3427309691905975,1.0,1.0,-3.564390182495117,0.9027121663093568,2.6616780757904053,0.0995783731341362,0.8341773748397827,0.8341773748397827,0.0,295.79705810546875,285.0,69075.3515625,0.0,4383.82861328125,1.0,278.15887451171875,282.9330139160156,298.8702392578125,303.390380859375,293.1499938964844,293.1499938964844,278.45001220703125,38654.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87494957447052,1.0,0.0,0.0,3.458109140396118,3.458131790161133,7.979408565006452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.7529296875,0.0,1348.7930908203125,1895.4371337890625,0.0,3169.234130859375,0.8648988008499146,1.0,0.0,3.0,1.0,0.0
18032880,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7338860034942627,0.3622231781482696,0.3330923020839691,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8497794270515442,0.5744759440422058,0.5500579476356506,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.911836326122284,0.7109346985816956,0.499965101480484,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937563061714172,0.4628466069698334,0.4452305138111114,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6453608274459839,0.2449968308210373,1.1395398378372192,284.9090576171875,284.95001220703125,299.7193298339844,295.85650634765625,296.813232421875,297.16290283203125,284.9090881347656,1.0,0.7167454361915588,0.3427309691905975,0.3427309691905975,1.0,1.0,-3.564390182495117,0.9027121663093568,2.6616780757904053,0.0995783731341362,0.8341773748397827,0.8341773748397827,0.0,295.79705810546875,285.0,69075.3515625,0.0,4383.82861328125,1.0,278.15887451171875,282.9330139160156,298.8702392578125,303.390380859375,293.1499938964844,293.1499938964844,278.45001220703125,38654.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87494957447052,1.0,0.0,0.0,3.458109140396118,3.458131790161133,7.979408565006452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.7529296875,0.0,1348.7930908203125,1895.4371337890625,0.0,3169.234130859375,0.8648988008499146,1.0,0.0,3.0,1.0,0.0
18032940,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7349308729171753,0.3610479831695556,0.3317544758319855,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8511398434638977,0.5726528167724609,0.5480431318283081,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9153053760528564,0.7123317122459412,0.5006775856018066,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7953028082847595,0.4617483615875244,0.4439144134521484,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6463329195976257,0.244217038154602,1.1349648237228394,284.98114013671875,284.95001220703125,299.6839904785156,295.8319702148437,296.8013610839844,297.1600036621094,284.9804077148437,1.0,0.7131969928741455,0.3425734937191009,0.3425734937191009,1.0,1.0,-3.554126024246216,0.8990848660469055,2.655041217803955,0.0982605442404747,0.8995190262794495,0.8995190262794495,0.0,291.6746826171875,273.0,68232.9609375,0.0,4331.27490234375,1.0,278.4408569335937,283.0317077636719,298.8152160644531,303.2050170898437,293.1499938964844,293.1499938964844,278.75,34189.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684284687042236,1.0,0.0,0.0,3.5526413917541504,3.552664279937744,8.421627626375994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.9443359375,0.0,1414.342529296875,1895.4371337890625,0.0,3108.068115234375,0.8821054100990295,1.0,0.0,3.0,1.0,0.0
18033000,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7349308729171753,0.3610479831695556,0.3317544758319855,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8511398434638977,0.5726528167724609,0.5480431318283081,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9153053760528564,0.7123317122459412,0.5006775856018066,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7953028082847595,0.4617483615875244,0.4439144134521484,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6463329195976257,0.244217038154602,1.1349648237228394,284.98114013671875,284.95001220703125,299.6839904785156,295.8319702148437,296.8013610839844,297.1600036621094,284.9804077148437,1.0,0.7131969928741455,0.3425734937191009,0.3425734937191009,1.0,1.0,-3.554126024246216,0.8990848660469055,2.655041217803955,0.0982605442404747,0.8995190262794495,0.8995190262794495,0.0,291.6746826171875,273.0,68232.9609375,0.0,4331.27490234375,1.0,278.4408569335937,283.0317077636719,298.8152160644531,303.2050170898437,293.1499938964844,293.1499938964844,278.75,34189.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684284687042236,1.0,0.0,0.0,3.5526413917541504,3.552664279937744,8.421627626375994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.9443359375,0.0,1414.342529296875,1895.4371337890625,0.0,3108.068115234375,0.8821054100990295,1.0,0.0,3.0,1.0,0.0
18033060,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7384191155433655,0.3600289821624756,0.3305389583110809,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8554427027702332,0.5710051655769348,0.5461766719818115,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9225881695747375,0.713836669921875,0.5014904141426086,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7997545003890991,0.4608328640460968,0.4427265226840973,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6495537161827087,0.2435940057039261,1.130606770515442,285.02105712890625,284.95001220703125,299.64776611328125,295.8075561523437,296.7909545898437,297.1590270996094,285.01788330078125,1.0,0.7079826593399048,0.3425150215625763,0.3425150215625763,1.0,1.0,-3.544725179672241,0.8960242867469788,2.648700714111328,0.0973353087902069,0.9807299971580504,0.9807299971580504,0.0,283.4570007324219,261.0,67719.8359375,0.0,4256.4892578125,1.0,278.7424011230469,283.098876953125,298.7978515625,303.1394348144531,293.1499938964844,293.1499938964844,278.45001220703125,31961.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643573522567749,1.0,0.0,0.0,3.719476222991944,3.7195003032684326,9.231172271029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.6572265625,0.0,1581.0538330078125,1895.4371337890625,0.0,3069.876953125,0.9177117943763732,1.0,0.0,3.0,1.0,0.0
18033120,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7384191155433655,0.3600289821624756,0.3305389583110809,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8554427027702332,0.5710051655769348,0.5461766719818115,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9225881695747375,0.713836669921875,0.5014904141426086,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7997545003890991,0.4608328640460968,0.4427265226840973,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6495537161827087,0.2435940057039261,1.130606770515442,285.02105712890625,284.95001220703125,299.64776611328125,295.8075561523437,296.7909545898437,297.1590270996094,285.01788330078125,1.0,0.7079826593399048,0.3425150215625763,0.3425150215625763,1.0,1.0,-3.544725179672241,0.8960242867469788,2.648700714111328,0.0973353087902069,0.9807299971580504,0.9807299971580504,0.0,283.4570007324219,261.0,67719.8359375,0.0,4256.4892578125,1.0,278.7424011230469,283.098876953125,298.7978515625,303.1394348144531,293.1499938964844,293.1499938964844,278.45001220703125,31961.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643573522567749,1.0,0.0,0.0,3.719476222991944,3.7195003032684326,9.231172271029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.6572265625,0.0,1581.0538330078125,1895.4371337890625,0.0,3069.876953125,0.9177117943763732,1.0,0.0,3.0,1.0,0.0
18033180,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7417004108428955,0.3578288555145263,0.3285574316978454,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8597339987754822,0.5681066513061523,0.5434778928756714,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9297664165496826,0.713502049446106,0.5013296008110046,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.804135799407959,0.4588510692119598,0.4408391118049621,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6527484655380249,0.2423469126224517,1.124419093132019,284.8861389160156,284.95001220703125,299.6122131347656,295.7842102050781,296.7711181640625,297.1454772949219,284.8874816894531,1.0,0.701744019985199,0.3424588441848755,0.3424588441848755,1.0,1.0,-3.5292012691497803,0.8911081552505493,2.6380932331085205,0.0960797667503357,0.8661755323410034,0.8661755323410034,0.0,274.7616882324219,261.0,68159.6484375,0.0,4163.17724609375,1.0,278.458251953125,282.9537048339844,298.8104858398437,303.2733154296875,293.1499938964844,293.1499938964844,278.45001220703125,38586.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729711771011353,1.0,0.0,0.0,3.622206687927246,3.622230768203736,8.754669238442148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.9658203125,0.0,1521.6729736328125,1895.4371337890625,0.0,3150.68017578125,0.9010170698165894,1.0,0.0,3.0,1.0,0.0
18033240,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7418345808982849,0.3577441573143005,0.3284588158130646,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.85991370677948,0.5679906606674194,0.5433459281921387,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9300677180290222,0.7135009765625,0.5013067722320557,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.804317057132721,0.458770602941513,0.4407427310943603,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6528785228729248,0.2422930300235748,1.1241010427474976,284.8877868652344,284.95001220703125,299.6107177734375,295.78326416015625,296.77032470703125,297.1449890136719,284.88885498046875,1.0,0.7014586925506592,0.3424565196037292,0.3424565196037292,1.0,1.0,-3.528397798538208,0.8908558487892151,2.6375420093536377,0.0960058495402336,0.8655756115913391,0.8655756115913391,0.0,274.3851013183594,249.0,68132.3515625,0.0,4158.8115234375,1.0,278.4571228027344,282.9551696777344,298.8075561523437,303.26617431640625,293.1499938964844,293.1499938964844,278.75,38548.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729785084724426,1.0,0.0,0.0,3.618850708007813,3.6188747882843018,8.738454084777914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.3203125,0.0,1517.6917724609375,1895.4371337890625,0.0,3150.74853515625,0.9002678394317627,1.0,0.0,3.0,1.0,0.0
18033300,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7439573407173157,0.3570351004600525,0.3274063169956207,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8626465201377869,0.5669003129005432,0.5418813824653625,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9344733357429504,0.7139907479286194,0.501235842704773,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8070308566093445,0.458060473203659,0.4396802484989166,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6548585891723633,0.2417820543050766,1.1204030513763428,284.99591064453125,284.95001220703125,299.5919494628906,295.7711181640625,296.7635498046875,297.1427307128906,284.9962463378906,1.0,0.697851300239563,0.3424272537231445,0.3424272537231445,1.0,1.0,-3.519551038742065,0.8880694508552551,2.631481647491455,0.0951268225908279,0.9357564449310304,0.9357564449310304,0.0,269.2763671875,249.0,67130.9140625,0.0,4105.09033203125,1.0,278.7008056640625,283.08221435546875,298.7464294433594,303.0258178710937,293.1499938964844,293.1499938964844,278.75,34484.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677964210510254,1.0,0.0,0.0,3.657757520675659,3.657781362533569,8.927361818678037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.5009765625,0.0,1530.4564208984375,1895.4371337890625,0.0,3102.138916015625,0.9073803424835204,1.0,0.0,3.0,1.0,0.0
18033360,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7468551397323608,0.3564583659172058,0.3266782462596893,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8662278056144714,0.565956711769104,0.5407689809799194,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.939918339252472,0.7146177887916565,0.5015189051628113,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8104619383811951,0.457488089799881,0.4389089047908783,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6574975252151489,0.2413708418607711,1.1174447536468506,284.978271484375,284.95001220703125,299.572998046875,295.759033203125,296.7581787109375,297.1422424316406,284.97686767578125,1.0,0.6942517161369324,0.342462807893753,0.342462807893753,1.0,1.0,-3.51318907737732,0.8862290382385254,2.626960039138794,0.0946913883090019,0.9366469979286194,0.9366469979286194,0.0,263.5882263183594,237.0,67093.3828125,0.0,4054.5234375,1.0,278.74298095703125,283.0715637207031,298.7420654296875,303.0584716796875,293.1499938964844,293.1499938964844,278.45001220703125,34171.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866299033164978,1.0,0.0,0.0,3.705722093582153,3.7057464122772217,9.163027812064684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.0302734375,0.0,1582.1583251953125,1895.4371337890625,0.0,3088.092041015625,0.916236400604248,1.0,0.0,3.0,1.0,0.0
18033420,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7522273063659668,0.3544134497642517,0.3246542513370514,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8730430006980896,0.5631318092346191,0.5379317402839661,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9499879479408264,0.7145383358001709,0.501373827457428,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8167475461959839,0.4555686712265014,0.436884343624115,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6625394821166992,0.2401043027639389,1.110403060913086,284.89599609375,284.95001220703125,299.53466796875,295.7348937988281,296.7403869628906,297.1320495605469,284.896728515625,1.0,0.6866568922996521,0.3425339162349701,0.3425339162349701,1.0,1.0,-3.496269941329956,0.8812839984893799,2.614985942840576,0.0936564579606056,0.8467164039611816,0.8467164039611816,0.0,252.63308715820312,225.0,67167.375,0.0,3945.78369140625,1.0,278.4578552246094,282.9759521484375,298.7467956542969,303.14239501953125,293.1499938964844,293.1499938964844,278.75,39362.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721147179603577,1.0,0.0,0.0,3.5522780418396,3.5523016452789307,8.419905270784511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.8662109375,0.0,1451.624755859375,1895.4371337890625,0.0,3142.64697265625,0.8863881826400757,1.0,0.0,3.0,1.0,0.0
18033480,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7522273063659668,0.3544134497642517,0.3246542513370514,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8730430006980896,0.5631318092346191,0.5379317402839661,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9499879479408264,0.7145383358001709,0.501373827457428,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8167475461959839,0.4555686712265014,0.436884343624115,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6625394821166992,0.2401043027639389,1.110403060913086,284.89599609375,284.95001220703125,299.53466796875,295.7348937988281,296.7403869628906,297.1320495605469,284.896728515625,1.0,0.6866568922996521,0.3425339162349701,0.3425339162349701,1.0,1.0,-3.496269941329956,0.8812839984893799,2.614985942840576,0.0936564579606056,0.8467164039611816,0.8467164039611816,0.0,252.63308715820312,225.0,67167.375,0.0,3945.78369140625,1.0,278.4578552246094,282.9759521484375,298.7467956542969,303.14239501953125,293.1499938964844,293.1499938964844,278.75,39362.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721147179603577,1.0,0.0,0.0,3.5522780418396,3.5523016452789307,8.419905270784511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.8662109375,0.0,1451.624755859375,1895.4371337890625,0.0,3142.64697265625,0.8863881826400757,1.0,0.0,3.0,1.0,0.0
18033540,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7591988444328308,0.3532482981681824,0.3230100274085998,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8816337585449219,0.5612058639526367,0.5354819893836975,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.961617946624756,0.7157174944877625,0.5016749501228333,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8243281841278076,0.4543915092945099,0.4351594448089599,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6689194440841675,0.2392409443855285,1.103915810585022,284.9822998046875,284.95001220703125,299.4958190917969,295.7108459472656,296.7298889160156,297.1316833496094,284.98150634765625,1.0,0.6789031624794006,0.3426049947738647,0.3426049947738647,1.0,1.0,-3.4818220138549805,0.8770967125892639,2.6047253608703613,0.092633306980133,0.91864812374115,0.91864812374115,0.0,240.7861328125,213.0,66173.7890625,0.0,3838.90673828125,1.0,278.7415771484375,283.08843994140625,298.68927001953125,302.9442138671875,293.1499938964844,293.1499938964844,278.45001220703125,34341.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644413352012634,1.0,0.0,0.0,3.63884711265564,3.63887071609497,8.835292533149186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.6416015625,0.0,1508.4217529296875,1895.4371337890625,0.0,3070.6650390625,0.901594579219818,1.0,0.0,3.0,1.0,0.0
18033600,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7591988444328308,0.3532482981681824,0.3230100274085998,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8816337585449219,0.5612058639526367,0.5354819893836975,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.961617946624756,0.7157174944877625,0.5016749501228333,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8243281841278076,0.4543915092945099,0.4351594448089599,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6689194440841675,0.2392409443855285,1.103915810585022,284.9822998046875,284.95001220703125,299.4958190917969,295.7108459472656,296.7298889160156,297.1316833496094,284.98150634765625,1.0,0.6789031624794006,0.3426049947738647,0.3426049947738647,1.0,1.0,-3.4818220138549805,0.8770967125892639,2.6047253608703613,0.092633306980133,0.91864812374115,0.91864812374115,0.0,240.7861328125,213.0,66173.7890625,0.0,3838.90673828125,1.0,278.7415771484375,283.08843994140625,298.68927001953125,302.9442138671875,293.1499938964844,293.1499938964844,278.45001220703125,34341.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644413352012634,1.0,0.0,0.0,3.63884711265564,3.63887071609497,8.835292533149186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.6416015625,0.0,1508.4217529296875,1895.4371337890625,0.0,3070.6650390625,0.901594579219818,1.0,0.0,3.0,1.0,0.0
18033660,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7658145427703857,0.3513410091400146,0.3211214244365692,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8898397088050842,0.5585480332374573,0.5328144431114197,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.971838116645813,0.7155739665031433,0.5014975070953369,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8314618468284607,0.4526005089282989,0.4332682490348816,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6750825047492981,0.2380587011575698,1.0972970724105835,284.90313720703125,284.95001220703125,299.4587097167969,295.6882019042969,296.7138061523437,297.1231384277344,284.9033203125,1.0,0.671397864818573,0.3427360355854034,0.3427360355854034,1.0,1.0,-3.465900659561157,0.8726261258125305,2.5932745933532715,0.0918508917093277,0.8377193808555603,0.8377193808555603,0.0,230.0185394287109,213.0,66288.171875,0.0,3735.622314453125,1.0,278.4603271484375,282.99481201171875,298.7005920410156,303.040771484375,293.1499938964844,293.1499938964844,278.45001220703125,39246.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700586557388306,1.0,0.0,0.0,3.494281768798828,3.494304895401001,8.147214316522877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.4404296875,0.0,1389.979736328125,1895.4371337890625,0.0,3123.36083984375,0.873609185218811,1.0,0.0,3.0,1.0,0.0
18033720,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7662054300308228,0.3512405753135681,0.3210006356239319,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8903250694274902,0.5584023594856262,0.5326458215713501,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.972417414188385,0.7155835628509521,0.5014764666557312,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8318821787834167,0.4525024592876434,0.4331460297107696,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6754446029663086,0.2379908412694931,1.0968698263168335,284.9035949707031,284.95001220703125,299.4565124511719,295.6868591308594,296.71295166015625,297.1227722167969,284.9038391113281,1.0,0.6709482073783875,0.3427436649799347,0.3427436649799347,1.0,1.0,-3.4648661613464355,0.8723335266113281,2.5925326347351074,0.0917873680591583,0.8363292813301086,0.8363292813301086,0.0,229.3943023681641,201.0,66247.8515625,0.0,3729.388916015625,1.0,278.4586486816406,282.9954528808594,298.6971740722656,303.0321350097656,293.1499938964844,293.1499938964844,278.75,39168.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699654936790466,1.0,0.0,0.0,3.489784479141236,3.489807605743408,8.126256147988897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1865234375,0.0,1384.78759765625,1895.4371337890625,0.0,3122.487060546875,0.8723677396774292,1.0,0.0,3.0,1.0,0.0
18033780,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7749367952346802,0.3500098288059234,0.3193192481994629,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9008530378341676,0.5563873648643494,0.5301375985145569,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9840470552444458,0.716579258441925,0.5016734004020691,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8410130739212036,0.4512603282928467,0.4313815832138061,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6833731532096863,0.23708076775074,1.0902358293533323,284.9820251464844,284.95001220703125,299.4169006347656,295.6629638671875,296.7025146484375,297.1224975585937,284.9811706542969,1.0,0.6629071235656738,0.342882364988327,0.342882364988327,1.0,1.0,-3.449955701828003,0.8682038187980652,2.581751823425293,0.090941421687603,0.904892921447754,0.904892921447754,0.0,217.396240234375,189.0,65302.51953125,0.0,3622.264892578125,1.0,278.7411193847656,283.1005859375,298.64117431640625,302.8396911621094,293.1499938964844,293.1499938964844,278.45001220703125,34280.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862291693687439,1.0,0.0,0.0,3.580536365509033,3.580559492111206,8.554399073545937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.79296875,0.0,1444.634033203125,1895.4371337890625,0.0,3050.5,0.8884140253067017,1.0,0.0,3.0,1.0,0.0
18033840,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7749367952346802,0.3500098288059234,0.3193192481994629,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9008530378341676,0.5563873648643494,0.5301375985145569,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9840470552444458,0.716579258441925,0.5016734004020691,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8410130739212036,0.4512603282928467,0.4313815832138061,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6833731532096863,0.23708076775074,1.0902358293533323,284.9820251464844,284.95001220703125,299.4169006347656,295.6629638671875,296.7025146484375,297.1224975585937,284.9811706542969,1.0,0.6629071235656738,0.342882364988327,0.342882364988327,1.0,1.0,-3.449955701828003,0.8682038187980652,2.581751823425293,0.090941421687603,0.904892921447754,0.904892921447754,0.0,217.396240234375,189.0,65302.51953125,0.0,3622.264892578125,1.0,278.7411193847656,283.1005859375,298.64117431640625,302.8396911621094,293.1499938964844,293.1499938964844,278.45001220703125,34280.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862291693687439,1.0,0.0,0.0,3.580536365509033,3.580559492111206,8.554399073545937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.79296875,0.0,1444.634033203125,1895.4371337890625,0.0,3050.5,0.8884140253067017,1.0,0.0,3.0,1.0,0.0
18033900,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.779518723487854,0.3490006923675537,0.3184223473072052,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9064278602600098,0.5549749135971069,0.5288297533988953,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9895509481430054,0.7164427638053894,0.501668393611908,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.845843493938446,0.4503158926963806,0.4304696321487427,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6875569224357605,0.2364595979452133,1.086936116218567,284.86962890625,284.95001220703125,299.39697265625,295.6510314941406,296.6942443847656,297.118408203125,284.8706359863281,1.0,0.6588690280914307,0.3429516851902008,0.3429516851902008,1.0,1.0,-3.4422388076782227,0.8660512566566467,2.5761873722076416,0.090607926249504,0.8211198449134827,0.8211198449134827,0.0,211.5295562744141,189.0,65775.25,0.0,3569.174072265625,1.0,278.5002136230469,282.9778137207031,298.6753845214844,303.0243835449219,293.1499938964844,293.1499938964844,278.45001220703125,39406.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672917485237122,1.0,0.0,0.0,3.510197639465332,3.510221004486084,8.221602456615074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.6025390625,0.0,1407.6329345703125,1895.4371337890625,0.0,3097.404541015625,0.8742430210113525,1.0,0.0,3.0,1.0,0.0
18033960,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7837506532669067,0.3479600250720978,0.3172610104084015,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9119244813919068,0.5535130500793457,0.5272234082221985,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9944241046905518,0.7162901163101196,0.5013576149940491,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8504154682159424,0.4493149816989898,0.4293062090873718,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6914463639259338,0.2357789278030395,1.0829371213912964,284.9078063964844,284.95001220703125,299.37701416015625,295.6391296386719,296.6856689453125,297.1138916015625,284.90802001953125,1.0,0.6546815037727356,0.3430537283420563,0.3430537283420563,1.0,1.0,-3.4323277473449707,0.8633220195770264,2.5690057277679443,0.0901258960366249,0.8272953629493713,0.8272953629493713,0.0,205.9474029541016,177.0,65335.47265625,0.0,3512.770751953125,1.0,278.45880126953125,283.0124816894531,298.649658203125,302.9257507324219,293.1499938964844,293.1499938964844,278.75,39127.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678491711616516,1.0,0.0,0.0,3.429290771484375,3.4293134212493896,7.846969083402655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.1064453125,0.0,1323.1876220703125,1895.4371337890625,0.0,3102.634033203125,0.8591316342353821,1.0,0.0,3.0,1.0,0.0
18034020,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7932472825050354,0.3466233015060425,0.3155554234981537,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9244885444641112,0.5513620376586914,0.5246633291244507,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.7175331115722656,0.4926880598068237,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8605513572692871,0.4479585886001587,0.4275078773498535,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6999230980873108,0.2347718030214309,1.076190710067749,284.9758605957031,284.95001220703125,299.3370056152344,295.6153259277344,296.6759033203125,297.1147766113281,284.9751892089844,1.0,0.6460006237030029,0.3432578444480896,0.3432578444480896,1.0,1.0,-3.41065526008606,0.8572853207588196,2.5533699989318848,0.0893254429101944,0.8880434632301331,0.8880434632301331,0.0,194.94952392578125,165.0,64340.828125,0.0,3393.403076171875,1.0,278.7406005859375,283.1090393066406,298.59295654296875,302.7327575683594,293.1499938964844,293.1499938964844,279.04998779296875,34451.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600635528564453,1.0,0.0,0.0,3.520322561264038,3.5203449726104736,8.269099112112599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.16796875,0.0,1382.4478759765625,1895.4371337890625,0.0,3029.600830078125,0.8749624490737915,1.0,0.0,3.0,1.0,0.0
18034080,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7932472825050354,0.3466233015060425,0.3155554234981537,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9244885444641112,0.5513620376586914,0.5246633291244507,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.7175331115722656,0.4926880598068237,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8605513572692871,0.4479585886001587,0.4275078773498535,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6999230980873108,0.2347718030214309,1.076190710067749,284.9758605957031,284.95001220703125,299.3370056152344,295.6153259277344,296.6759033203125,297.1147766113281,284.9751892089844,1.0,0.6460006237030029,0.3432578444480896,0.3432578444480896,1.0,1.0,-3.41065526008606,0.8572853207588196,2.5533699989318848,0.0893254429101944,0.8880434632301331,0.8880434632301331,0.0,194.94952392578125,165.0,64340.828125,0.0,3393.403076171875,1.0,278.7406005859375,283.1090393066406,298.59295654296875,302.7327575683594,293.1499938964844,293.1499938964844,279.04998779296875,34451.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600635528564453,1.0,0.0,0.0,3.520322561264038,3.5203449726104736,8.269099112112599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.16796875,0.0,1382.4478759765625,1895.4371337890625,0.0,3029.600830078125,0.8749624490737915,1.0,0.0,3.0,1.0,0.0
